time;NETWORK__BUS____3_TN_Upu_value;NETWORK__BUS____4_TN_Upu_value;NETWORK__BUS____7_TN_Upu_value;NETWORK__BUS____8_TN_Upu_value;NETWORK__BUS____9_TN_Upu_value;NETWORK__BUS___10_TN_Upu_value;NETWORK__BUS___11_TN_Upu_value;NETWORK__BUS___14_TN_Upu_value;GEN____3_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____3_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____3_SM_generator_QGen;GEN____8_SM_generator_QGen;GEN____3_SM_generator_running;_LOAD___3_EC_load_PPu;_LOAD___3_EC_load_QPu;_LOAD___4_EC_load_PPu;_LOAD___4_EC_load_QPu;_LOAD___9_EC_load_PPu;_LOAD___9_EC_load_QPu;_LOAD__10_EC_load_PPu;_LOAD__10_EC_load_QPu;_LOAD__11_EC_load_PPu;_LOAD__11_EC_load_QPu;
800.000000;0.974954;0.929389;0.978946;1.022651;0.968408;0.959462;0.954063;0.939253;1.005642;1.005642;180.426803;6.415276;15.078439;25.409387;1.000000;0.893398;0.173944;0.417170;-0.031084;0.259092;0.133709;0.078504;0.046186;0.030018;0.013936;
800.001177;0.975013;0.929465;0.978999;1.022675;0.968465;0.959519;0.954119;0.939309;1.005631;1.005636;180.401624;6.453139;15.078853;25.393763;1.000000;0.893479;0.173971;0.417221;-0.031091;0.259115;0.133729;0.078510;0.046192;0.030020;0.013938;
800.002354;0.975071;0.929540;0.979052;1.022699;0.968522;0.959575;0.954175;0.939364;1.005619;1.005631;180.376244;6.490947;15.079102;25.378314;1.000000;0.893559;0.173996;0.417272;-0.031097;0.259138;0.133748;0.078517;0.046199;0.030023;0.013940;
800.003531;0.975127;0.929615;0.979104;1.022723;0.968577;0.959630;0.954230;0.939418;1.005608;1.005625;180.350663;6.528702;15.079189;25.363035;1.000000;0.893637;0.174022;0.417322;-0.031103;0.259160;0.133768;0.078524;0.046206;0.030026;0.013942;
800.005885;0.975239;0.929762;0.979206;1.022770;0.968687;0.959739;0.954338;0.939525;1.005585;1.005614;180.299056;6.604098;15.079010;25.332862;1.000000;0.893789;0.174071;0.417421;-0.031115;0.259204;0.133806;0.078537;0.046219;0.030031;0.013946;
800.008239;0.975346;0.929906;0.979307;1.022816;0.968795;0.959845;0.954444;0.939630;1.005562;1.005603;180.246734;6.679325;15.078266;25.303283;1.000000;0.893937;0.174119;0.417518;-0.031127;0.259247;0.133843;0.078551;0.046232;0.030036;0.013949;
800.010593;0.975449;0.930047;0.979405;1.022861;0.968900;0.959949;0.954547;0.939732;1.005540;1.005591;180.193649;6.754393;15.076925;25.274322;1.000000;0.894079;0.174165;0.417613;-0.031139;0.259289;0.133879;0.078563;0.046244;0.030041;0.013953;
800.015301;0.975644;0.930320;0.979594;1.022947;0.969103;0.960150;0.954747;0.939930;1.005494;1.005568;180.085218;6.904160;15.072532;25.218131;1.000000;0.894347;0.174252;0.417797;-0.031162;0.259371;0.133949;0.078588;0.046268;0.030050;0.013961;
800.020009;0.975824;0.930581;0.979776;1.023029;0.969298;0.960343;0.954939;0.940120;1.005449;1.005544;179.973844;7.053537;15.065962;25.164116;1.000000;0.894595;0.174333;0.417973;-0.031184;0.259449;0.134017;0.078612;0.046292;0.030059;0.013968;
800.024716;0.975991;0.930831;0.979950;1.023107;0.969485;0.960528;0.955123;0.940302;1.005403;1.005520;179.859621;7.202666;15.057358;25.112095;1.000000;0.894824;0.174407;0.418141;-0.031205;0.259524;0.134081;0.078634;0.046314;0.030068;0.013974;
800.029424;0.976146;0.931072;0.980117;1.023181;0.969664;0.960706;0.955299;0.940476;1.005358;1.005495;179.742644;7.351676;15.046859;25.061895;1.000000;0.895037;0.174477;0.418304;-0.031225;0.259596;0.134143;0.078656;0.046335;0.030076;0.013981;
800.034132;0.976289;0.931304;0.980277;1.023252;0.969837;0.960877;0.955469;0.940644;1.005313;1.005470;179.623005;7.500686;15.034599;25.013354;1.000000;0.895234;0.174540;0.418460;-0.031245;0.259666;0.134203;0.078677;0.046356;0.030084;0.013987;
800.038840;0.976421;0.931528;0.980432;1.023320;0.970004;0.961042;0.955633;0.940807;1.005267;1.005444;179.500800;7.649799;15.020704;24.966323;1.000000;0.895416;0.174600;0.418611;-0.031263;0.259733;0.134261;0.078697;0.046376;0.030092;0.013993;
800.043548;0.976544;0.931744;0.980581;1.023384;0.970164;0.961201;0.955791;0.940963;1.005222;1.005418;179.376121;7.799109;15.005293;24.920663;1.000000;0.895584;0.174654;0.418757;-0.031282;0.259797;0.134316;0.078717;0.046395;0.030099;0.013999;
800.048256;0.976658;0.931954;0.980726;1.023446;0.970320;0.961355;0.955944;0.941114;1.005177;1.005391;179.249057;7.948694;14.988478;24.876249;1.000000;0.895741;0.174705;0.418898;-0.031299;0.259860;0.134370;0.078736;0.046414;0.030107;0.014004;
800.052964;0.976763;0.932157;0.980865;1.023505;0.970470;0.961504;0.956093;0.941261;1.005132;1.005363;179.119699;8.098624;14.970365;24.832966;1.000000;0.895885;0.174752;0.419035;-0.031316;0.259920;0.134422;0.078754;0.046432;0.030114;0.014010;
800.057672;0.976860;0.932355;0.981001;1.023562;0.970616;0.961648;0.956237;0.941403;1.005086;1.005335;178.988136;8.248955;14.951053;24.790709;1.000000;0.896020;0.174796;0.419168;-0.031333;0.259979;0.134473;0.078772;0.046449;0.030120;0.014015;
800.062380;0.976951;0.932547;0.981132;1.023616;0.970759;0.961789;0.956376;0.941542;1.005041;1.005307;178.854457;8.399736;14.930635;24.749380;1.000000;0.896144;0.174836;0.419298;-0.031349;0.260036;0.134522;0.078789;0.046466;0.030127;0.014020;
800.067087;0.977034;0.932734;0.981260;1.023668;0.970897;0.961926;0.956512;0.941676;1.004996;1.005278;178.718749;8.551003;14.909201;24.708894;1.000000;0.896259;0.174874;0.419424;-0.031365;0.260091;0.134570;0.078806;0.046483;0.030133;0.014025;
800.071795;0.977112;0.932917;0.981385;1.023718;0.971032;0.962059;0.956645;0.941808;1.004951;1.005249;178.581099;8.702787;14.886835;24.669170;1.000000;0.896366;0.174909;0.419548;-0.031380;0.260146;0.134617;0.078822;0.046499;0.030140;0.014030;
800.081211;0.977252;0.933272;0.981625;1.023813;0.971292;0.962317;0.956902;0.942061;1.004861;1.005188;178.300459;9.007980;14.839719;24.591639;1.000000;0.896559;0.174971;0.419787;-0.031410;0.260250;0.134707;0.078854;0.046530;0.030152;0.014039;
800.089685;0.977362;0.933580;0.981832;1.023893;0.971517;0.962540;0.957123;0.942280;1.004780;1.005132;178.042128;9.284520;14.794866;24.523831;1.000000;0.896710;0.175020;0.419995;-0.031436;0.260341;0.134785;0.078882;0.046557;0.030162;0.014048;
800.098159;0.977458;0.933877;0.982031;1.023967;0.971734;0.962755;0.957337;0.942492;1.004699;1.005074;177.778900;9.562792;14.748108;24.457569;1.000000;0.896843;0.175064;0.420196;-0.031461;0.260428;0.134860;0.078908;0.046583;0.030172;0.014055;
800.106634;0.977543;0.934167;0.982224;1.024037;0.971944;0.962963;0.957544;0.942696;1.004618;1.005014;177.511262;9.842709;14.699775;24.392624;1.000000;0.896960;0.175102;0.420391;-0.031485;0.260512;0.134933;0.078934;0.046608;0.030182;0.014063;
800.115108;0.977618;0.934449;0.982411;1.024103;0.972148;0.963165;0.957744;0.942895;1.004538;1.004953;177.239727;10.124123;14.650185;24.328797;1.000000;0.897063;0.175135;0.420582;-0.031509;0.260594;0.135004;0.078958;0.046632;0.030192;0.014070;
800.123582;0.977685;0.934725;0.982592;1.024165;0.972347;0.963361;0.957940;0.943088;1.004457;1.004890;176.964812;10.406837;14.599631;24.265928;1.000000;0.897155;0.175165;0.420768;-0.031532;0.260674;0.135073;0.078983;0.046656;0.030201;0.014078;
800.132056;0.977744;0.934996;0.982768;1.024223;0.972540;0.963553;0.958130;0.943276;1.004377;1.004825;176.687042;10.690608;14.548385;24.203892;1.000000;0.897236;0.175192;0.420951;-0.031555;0.260752;0.135140;0.079006;0.046679;0.030210;0.014085;
800.140530;0.977797;0.935261;0.982940;1.024278;0.972729;0.963739;0.958316;0.943460;1.004296;1.004759;176.406944;10.975152;14.496693;24.142593;1.000000;0.897309;0.175215;0.421130;-0.031577;0.260828;0.135206;0.079029;0.046702;0.030219;0.014091;
800.149005;0.977845;0.935521;0.983107;1.024329;0.972913;0.963922;0.958497;0.943639;1.004216;1.004690;176.125048;11.260148;14.444787;24.081962;1.000000;0.897375;0.175237;0.421305;-0.031599;0.260902;0.135270;0.079051;0.046724;0.030227;0.014098;
800.157479;0.977888;0.935776;0.983271;1.024378;0.973093;0.964100;0.958674;0.943815;1.004136;1.004620;175.841890;11.545245;14.392877;24.021952;1.000000;0.897434;0.175256;0.421478;-0.031621;0.260974;0.135332;0.079073;0.046746;0.030236;0.014105;
800.165953;0.977927;0.936028;0.983430;1.024423;0.973269;0.964274;0.958847;0.943986;1.004056;1.004549;175.558007;11.830064;14.341160;23.962534;1.000000;0.897488;0.175274;0.421648;-0.031642;0.261045;0.135393;0.079095;0.046767;0.030244;0.014111;
800.174427;0.977963;0.936275;0.983585;1.024465;0.973441;0.964445;0.959017;0.944154;1.003977;1.004475;175.273938;12.114203;14.289815;23.903696;1.000000;0.897537;0.175290;0.421815;-0.031663;0.261114;0.135453;0.079116;0.046787;0.030252;0.014117;
800.182901;0.977996;0.936517;0.983736;1.024505;0.973609;0.964611;0.959182;0.944317;1.003897;1.004400;174.990224;12.397242;14.239012;23.845441;1.000000;0.897582;0.175304;0.421979;-0.031684;0.261182;0.135512;0.079136;0.046808;0.030260;0.014123;
800.191376;0.978026;0.936756;0.983884;1.024541;0.973774;0.964774;0.959344;0.944477;1.003817;1.004323;174.707405;12.678742;14.188905;23.787780;1.000000;0.897624;0.175318;0.422140;-0.031704;0.261248;0.135569;0.079156;0.046827;0.030267;0.014129;
800.199850;0.978054;0.936990;0.984028;1.024574;0.973934;0.964932;0.959502;0.944633;1.003738;1.004244;174.426021;12.958252;14.139638;23.730737;1.000000;0.897663;0.175330;0.422298;-0.031724;0.261313;0.135625;0.079176;0.046847;0.030275;0.014135;
800.208324;0.978080;0.937220;0.984167;1.024605;0.974090;0.965087;0.959655;0.944785;1.003659;1.004163;174.146612;13.235311;14.091344;23.674342;1.000000;0.897699;0.175342;0.422453;-0.031743;0.261375;0.135679;0.079195;0.046865;0.030282;0.014141;
800.216798;0.978105;0.937445;0.984303;1.024633;0.974242;0.965237;0.959805;0.944933;1.003579;1.004081;173.869711;13.509451;14.044146;23.618629;1.000000;0.897732;0.175353;0.422606;-0.031762;0.261437;0.135732;0.079213;0.046884;0.030289;0.014146;
800.225272;0.978128;0.937665;0.984434;1.024658;0.974389;0.965383;0.959950;0.945077;1.003500;1.003997;173.595852;13.780198;13.998157;23.563640;1.000000;0.897764;0.175363;0.422754;-0.031781;0.261496;0.135783;0.079231;0.046901;0.030296;0.014152;
800.233747;0.978150;0.937880;0.984561;1.024679;0.974532;0.965525;0.960091;0.945216;1.003421;1.003912;173.325559;14.047075;13.953483;23.509419;1.000000;0.897794;0.175373;0.422900;-0.031799;0.261554;0.135833;0.079249;0.046919;0.030303;0.014157;
800.242221;0.978170;0.938090;0.984684;1.024698;0.974671;0.965662;0.960227;0.945351;1.003343;1.003824;173.059354;14.309606;13.910220;23.456014;1.000000;0.897823;0.175382;0.423042;-0.031817;0.261609;0.135882;0.079266;0.046935;0.030309;0.014162;
800.250695;0.978190;0.938294;0.984802;1.024714;0.974805;0.965795;0.960359;0.945481;1.003264;1.003736;172.797749;14.567317;13.868455;23.403474;1.000000;0.897850;0.175391;0.423180;-0.031834;0.261663;0.135928;0.079282;0.046951;0.030315;0.014167;
800.259169;0.978209;0.938493;0.984915;1.024727;0.974934;0.965922;0.960486;0.945607;1.003185;1.003645;172.541248;14.819735;13.828270;23.351847;1.000000;0.897875;0.175400;0.423314;-0.031851;0.261715;0.135973;0.079298;0.046967;0.030321;0.014171;
800.267643;0.978226;0.938685;0.985024;1.024737;0.975058;0.966045;0.960608;0.945727;1.003107;1.003553;172.290345;15.066397;13.789739;23.301185;1.000000;0.897900;0.175408;0.423445;-0.031867;0.261765;0.136016;0.079313;0.046982;0.030327;0.014176;
800.276118;0.978243;0.938871;0.985127;1.024744;0.975176;0.966162;0.960724;0.945843;1.003028;1.003460;172.045523;15.306842;13.752926;23.251539;1.000000;0.897923;0.175415;0.423571;-0.031883;0.261813;0.136058;0.079327;0.046996;0.030333;0.014180;
800.284592;0.978260;0.939051;0.985226;1.024748;0.975289;0.966274;0.960836;0.945953;1.002950;1.003365;171.807253;15.540623;13.717894;23.202957;1.000000;0.897946;0.175423;0.423692;-0.031898;0.261858;0.136097;0.079341;0.047010;0.030338;0.014184;
800.293066;0.978275;0.939223;0.985319;1.024749;0.975397;0.966381;0.960942;0.946058;1.002872;1.003269;171.575992;15.767300;13.684695;23.155490;1.000000;0.897967;0.175430;0.423809;-0.031913;0.261902;0.136135;0.079354;0.047023;0.030343;0.014188;
800.310014;0.978304;0.939547;0.985489;1.024742;0.975595;0.966577;0.961136;0.946250;1.002716;1.003072;171.136764;16.197168;13.624073;23.064168;1.000000;0.898007;0.175443;0.424028;-0.031941;0.261981;0.136204;0.079378;0.047046;0.030352;0.014195;
800.325268;0.978328;0.939812;0.985622;1.024725;0.975752;0.966733;0.961292;0.946404;1.002576;1.002891;170.769669;16.555655;13.576197;22.986247;1.000000;0.898040;0.175453;0.424208;-0.031963;0.262045;0.136259;0.079398;0.047065;0.030360;0.014201;
800.340522;0.978350;0.940051;0.985737;1.024698;0.975890;0.966869;0.961427;0.946538;1.002436;1.002706;170.431712;16.884896;13.534848;22.912643;1.000000;0.898070;0.175463;0.424370;-0.031983;0.262100;0.136307;0.079414;0.047082;0.030366;0.014206;
800.355775;0.978369;0.940264;0.985833;1.024660;0.976007;0.966984;0.961542;0.946651;1.002296;1.002517;170.124830;17.183013;13.500135;22.843563;1.000000;0.898097;0.175472;0.424513;-0.032001;0.262147;0.136347;0.079429;0.047096;0.030371;0.014210;
800.371029;0.978387;0.940448;0.985908;1.024614;0.976102;0.967079;0.961636;0.946744;1.002157;1.002325;169.850827;17.448241;13.472143;22.779205;1.000000;0.898121;0.175480;0.424638;-0.032017;0.262186;0.136381;0.079440;0.047108;0.030376;0.014214;
800.386282;0.978402;0.940603;0.985964;1.024557;0.976176;0.967152;0.961708;0.946816;1.002017;1.002131;169.611287;17.679028;13.450923;22.719747;1.000000;0.898141;0.175486;0.424743;-0.032030;0.262216;0.136407;0.079449;0.047116;0.030379;0.014216;
800.401536;0.978415;0.940728;0.985999;1.024491;0.976227;0.967203;0.961759;0.946866;1.001878;1.001934;169.407566;17.874047;13.436494;22.665348;1.000000;0.898159;0.175492;0.424828;-0.032041;0.262236;0.136425;0.079455;0.047123;0.030382;0.014218;
800.416789;0.978425;0.940824;0.986014;1.024415;0.976257;0.967232;0.961788;0.946895;1.001739;1.001735;169.240770;18.032215;13.428848;22.616143;1.000000;0.898173;0.175497;0.424892;-0.032049;0.262248;0.136435;0.079459;0.047126;0.030383;0.014219;
800.432043;0.978433;0.940888;0.986008;1.024330;0.976264;0.967239;0.961795;0.946902;1.001601;1.001534;169.111751;18.152699;13.427954;22.572249;1.000000;0.898184;0.175500;0.424936;-0.032055;0.262251;0.136437;0.079460;0.047127;0.030383;0.014220;
800.447297;0.978438;0.940921;0.985981;1.024236;0.976248;0.967223;0.961780;0.946887;1.001462;1.001333;169.021095;18.234925;13.433761;22.533760;1.000000;0.898192;0.175503;0.424959;-0.032057;0.262245;0.136432;0.079458;0.047125;0.030383;0.014219;
800.462550;0.978441;0.940923;0.985934;1.024134;0.976210;0.967186;0.961742;0.946850;1.001323;1.001130;168.969124;18.278583;13.446197;22.500752;1.000000;0.898196;0.175504;0.424960;-0.032058;0.262229;0.136419;0.079453;0.047121;0.030381;0.014218;
800.477804;0.978441;0.940894;0.985866;1.024022;0.976150;0.967126;0.961683;0.946791;1.001184;1.000928;168.955892;18.283627;13.465176;22.473279;1.000000;0.898196;0.175504;0.424940;-0.032055;0.262205;0.136398;0.079446;0.047113;0.030378;0.014215;
800.493057;0.978439;0.940834;0.985779;1.023903;0.976068;0.967045;0.961602;0.946711;1.001046;1.000725;168.981182;18.250276;13.490597;22.451375;1.000000;0.898192;0.175503;0.424900;-0.032050;0.262172;0.136369;0.079436;0.047103;0.030374;0.014212;
800.508311;0.978434;0.940744;0.985671;1.023776;0.975964;0.966942;0.961499;0.946610;1.000907;1.000523;169.044517;18.179012;13.522342;22.435053;1.000000;0.898185;0.175501;0.424838;-0.032042;0.262130;0.136332;0.079423;0.047091;0.030369;0.014209;
800.523564;0.978426;0.940623;0.985544;1.023642;0.975838;0.966818;0.961376;0.946488;1.000768;1.000322;169.145155;18.070574;13.560280;22.424305;1.000000;0.898174;0.175497;0.424757;-0.032032;0.262080;0.136289;0.079408;0.047076;0.030364;0.014204;
800.538818;0.978415;0.940473;0.985398;1.023500;0.975692;0.966673;0.961232;0.946345;1.000629;1.000122;169.282104;17.925953;13.604264;22.419099;1.000000;0.898159;0.175492;0.424655;-0.032019;0.262021;0.136238;0.079390;0.047058;0.030357;0.014199;
800.554071;0.978401;0.940295;0.985234;1.023351;0.975526;0.966509;0.961069;0.946184;1.000490;0.999924;169.454123;17.746381;13.654130;22.419381;1.000000;0.898141;0.175486;0.424535;-0.032004;0.261954;0.136180;0.079370;0.047038;0.030349;0.014193;
800.569325;0.978385;0.940090;0.985053;1.023196;0.975341;0.966325;0.960887;0.946003;1.000350;0.999728;169.659740;17.533327;13.709694;22.425071;1.000000;0.898118;0.175479;0.424396;-0.031987;0.261879;0.136115;0.079347;0.047016;0.030340;0.014186;
800.584579;0.978366;0.939858;0.984854;1.023036;0.975137;0.966123;0.960686;0.945805;1.000211;0.999535;169.897259;17.288478;13.770752;22.436063;1.000000;0.898092;0.175470;0.424239;-0.031967;0.261797;0.136044;0.079322;0.046991;0.030331;0.014179;
800.599832;0.978345;0.939602;0.984640;1.022869;0.974915;0.965904;0.960468;0.945589;1.000071;0.999344;170.164774;17.013729;13.837077;22.452222;1.000000;0.898063;0.175461;0.424065;-0.031945;0.261708;0.135967;0.079295;0.046965;0.030321;0.014171;
800.615086;0.978321;0.939322;0.984411;1.022698;0.974677;0.965668;0.960234;0.945357;0.999931;0.999157;170.460185;16.711171;13.908415;22.473385;1.000000;0.898030;0.175450;0.423875;-0.031921;0.261612;0.135884;0.079266;0.046936;0.030310;0.014162;
800.630339;0.978294;0.939020;0.984167;1.022522;0.974424;0.965418;0.959984;0.945111;0.999791;0.998973;170.781216;16.383068;13.984486;22.499358;1.000000;0.897993;0.175438;0.423671;-0.031896;0.261510;0.135796;0.079236;0.046906;0.030298;0.014153;
800.645593;0.978265;0.938698;0.983911;1.022342;0.974156;0.965153;0.959721;0.944850;0.999650;0.998793;171.125431;16.031848;14.064976;22.529914;1.000000;0.897953;0.175425;0.423454;-0.031868;0.261402;0.135702;0.079203;0.046873;0.030285;0.014143;
800.660846;0.978234;0.938358;0.983643;1.022159;0.973876;0.964875;0.959445;0.944577;0.999509;0.998616;171.490252;15.660076;14.149541;22.564794;1.000000;0.897910;0.175411;0.423224;-0.031840;0.261289;0.135605;0.079169;0.046840;0.030272;0.014133;
800.676100;0.978200;0.938002;0.983365;1.021973;0.973584;0.964586;0.959157;0.944293;0.999368;0.998444;171.872978;15.270442;14.237803;22.603705;1.000000;0.897864;0.175396;0.422983;-0.031809;0.261172;0.135503;0.079133;0.046805;0.030259;0.014122;
800.691353;0.978165;0.937633;0.983078;1.021784;0.973282;0.964287;0.958860;0.943999;0.999227;0.998277;172.270810;14.865739;14.329348;22.646320;1.000000;0.897815;0.175380;0.422733;-0.031778;0.261051;0.135398;0.079096;0.046768;0.030245;0.014111;
800.706607;0.978128;0.937251;0.982783;1.021594;0.972972;0.963980;0.958555;0.943697;0.999085;0.998114;172.680866;14.448841;14.423726;22.692280;1.000000;0.897764;0.175363;0.422475;-0.031746;0.260926;0.135290;0.079059;0.046731;0.030230;0.014100;
800.721861;0.978089;0.936860;0.982482;1.021403;0.972655;0.963666;0.958243;0.943388;0.998942;0.997955;173.100202;14.022682;14.520455;22.741193;1.000000;0.897710;0.175346;0.422211;-0.031713;0.260798;0.135180;0.079020;0.046693;0.030215;0.014089;
800.737114;0.978049;0.936463;0.982177;1.021212;0.972333;0.963348;0.957926;0.943075;0.998800;0.997802;173.525839;13.590239;14.619015;22.792635;1.000000;0.897655;0.175328;0.421942;-0.031679;0.260669;0.135068;0.078981;0.046655;0.030200;0.014077;
800.752368;0.978007;0.936060;0.981869;1.021022;0.972009;0.963027;0.957607;0.942759;0.998657;0.997653;173.954778;13.154506;14.718856;22.846154;1.000000;0.897598;0.175309;0.421670;-0.031645;0.260538;0.134956;0.078941;0.046616;0.030185;0.014065;
800.767621;0.977965;0.935656;0.981560;1.020832;0.971683;0.962704;0.957286;0.942442;0.998513;0.997509;174.384024;12.718478;14.819400;22.901271;1.000000;0.897540;0.175291;0.421397;-0.031611;0.260407;0.134843;0.078902;0.046577;0.030170;0.014054;
800.782875;0.977922;0.935253;0.981252;1.020645;0.971358;0.962382;0.956966;0.942125;0.998370;0.997369;174.810605;12.285126;14.920042;22.957485;1.000000;0.897481;0.175271;0.421125;-0.031577;0.260277;0.134730;0.078862;0.046538;0.030155;0.014042;
800.798128;0.977879;0.934853;0.980947;1.020460;0.971035;0.962063;0.956648;0.941811;0.998226;0.997235;175.231594;11.857380;15.020157;23.014274;1.000000;0.897421;0.175252;0.420854;-0.031543;0.260147;0.134618;0.078823;0.046499;0.030140;0.014030;
800.813382;0.977835;0.934459;0.980646;1.020279;0.970717;0.961748;0.956336;0.941501;0.998081;0.997105;175.644126;11.438107;15.119102;23.071101;1.000000;0.897361;0.175232;0.420588;-0.031510;0.260019;0.134508;0.078784;0.046461;0.030125;0.014019;
800.828636;0.977792;0.934073;0.980351;1.020102;0.970406;0.961440;0.956029;0.941198;0.997936;0.996980;176.045420;11.030097;15.216227;23.127418;1.000000;0.897302;0.175213;0.420328;-0.031477;0.259894;0.134400;0.078746;0.046424;0.030111;0.014007;
800.843889;0.977749;0.933699;0.980064;1.019930;0.970103;0.961140;0.955731;0.940903;0.997791;0.996859;176.432791;10.636037;15.310878;23.182674;1.000000;0.897243;0.175194;0.420075;-0.031446;0.259773;0.134295;0.078710;0.046388;0.030097;0.013997;
800.859143;0.977707;0.933337;0.979787;1.019765;0.969811;0.960851;0.955443;0.940619;0.997646;0.996742;176.803674;10.258502;15.402404;23.236314;1.000000;0.897185;0.175175;0.419831;-0.031415;0.259655;0.134194;0.078674;0.046353;0.030083;0.013986;
800.874396;0.977666;0.932992;0.979522;1.019605;0.969531;0.960573;0.955168;0.940346;0.997500;0.996630;177.155634;9.899935;15.490164;23.287793;1.000000;0.897128;0.175156;0.419598;-0.031386;0.259543;0.134097;0.078640;0.046319;0.030070;0.013976;
800.889650;0.977626;0.932665;0.979269;1.019453;0.969264;0.960310;0.954906;0.940087;0.997354;0.996521;177.486385;9.562630;15.573538;23.336573;1.000000;0.897073;0.175139;0.419378;-0.031359;0.259436;0.134005;0.078608;0.046288;0.030058;0.013966;
800.904903;0.977588;0.932358;0.979032;1.019309;0.969014;0.960062;0.954659;0.939843;0.997207;0.996416;177.793797;9.248724;15.651930;23.382137;1.000000;0.897021;0.175121;0.419171;-0.031333;0.259335;0.133919;0.078577;0.046258;0.030046;0.013957;
800.920157;0.977551;0.932074;0.978810;1.019173;0.968781;0.959831;0.954430;0.939616;0.997061;0.996315;178.075917;8.960180;15.724781;23.423989;1.000000;0.896970;0.175105;0.418979;-0.031309;0.259242;0.133838;0.078549;0.046230;0.030035;0.013949;
800.935410;0.977517;0.931813;0.978606;1.019046;0.968566;0.959619;0.954218;0.939407;0.996914;0.996216;178.330971;8.698777;15.791569;23.461662;1.000000;0.896923;0.175090;0.418804;-0.031287;0.259156;0.133764;0.078523;0.046204;0.030025;0.013941;
800.950664;0.977485;0.931579;0.978420;1.018928;0.968372;0.959426;0.954027;0.939218;0.996766;0.996120;178.557380;8.466101;15.851823;23.494723;1.000000;0.896879;0.175075;0.418645;-0.031268;0.259078;0.133697;0.078499;0.046181;0.030016;0.013934;
800.965918;0.977455;0.931372;0.978254;1.018820;0.968198;0.959254;0.953856;0.939049;0.996619;0.996027;178.753764;8.263536;15.905125;23.522779;1.000000;0.896838;0.175062;0.418506;-0.031250;0.259008;0.133637;0.078478;0.046161;0.030008;0.013928;
800.981171;0.977428;0.931193;0.978109;1.018722;0.968047;0.959104;0.953707;0.938901;0.996472;0.995936;178.918953;8.092255;15.951119;23.545480;1.000000;0.896801;0.175050;0.418385;-0.031235;0.258947;0.133585;0.078460;0.046143;0.030001;0.013923;
800.996425;0.977404;0.931044;0.977985;1.018634;0.967918;0.958977;0.953581;0.938776;0.996324;0.995846;179.051986;7.953216;15.989513;23.562522;1.000000;0.896768;0.175039;0.418285;-0.031223;0.258895;0.133540;0.078444;0.046127;0.029995;0.013918;
801.011678;0.977383;0.930925;0.977883;1.018557;0.967813;0.958873;0.953477;0.938674;0.996176;0.995758;179.152124;7.847158;16.020084;23.573655;1.000000;0.896739;0.175030;0.418205;-0.031213;0.258853;0.133504;0.078431;0.046115;0.029990;0.013914;
801.026932;0.977365;0.930837;0.977803;1.018490;0.967732;0.958792;0.953397;0.938594;0.996028;0.995670;179.218845;7.774597;16.042682;23.578680;1.000000;0.896714;0.175022;0.418145;-0.031205;0.258821;0.133476;0.078421;0.046105;0.029986;0.013911;
801.042185;0.977350;0.930780;0.977745;1.018433;0.967674;0.958735;0.953340;0.938538;0.995880;0.995584;179.251850;7.735824;16.057233;23.577454;1.000000;0.896693;0.175015;0.418107;-0.031201;0.258798;0.133456;0.078414;0.046098;0.029984;0.013909;
801.057439;0.977338;0.930755;0.977709;1.018387;0.967641;0.958702;0.953307;0.938506;0.995732;0.995497;179.251063;7.730904;16.063737;23.569894;1.000000;0.896676;0.175010;0.418090;-0.031199;0.258784;0.133444;0.078410;0.046094;0.029982;0.013908;
801.072692;0.977329;0.930761;0.977696;1.018350;0.967631;0.958693;0.953298;0.938496;0.995584;0.995411;179.216627;7.759678;16.062270;23.555970;1.000000;0.896664;0.175006;0.418094;-0.031199;0.258780;0.133441;0.078409;0.046093;0.029982;0.013908;
801.087946;0.977323;0.930797;0.977704;1.018323;0.967644;0.958706;0.953311;0.938510;0.995437;0.995323;179.148907;7.821766;16.052983;23.535714;1.000000;0.896656;0.175003;0.418118;-0.031202;0.258786;0.133446;0.078411;0.046095;0.029982;0.013908;
801.103200;0.977320;0.930863;0.977733;1.018304;0.967681;0.958742;0.953347;0.938545;0.995289;0.995235;179.048481;7.916567;16.036099;23.509211;1.000000;0.896653;0.175002;0.418163;-0.031208;0.258800;0.133458;0.078415;0.046099;0.029984;0.013909;
801.118453;0.977320;0.930958;0.977782;1.018295;0.967739;0.958799;0.953404;0.938601;0.995141;0.995146;178.916142;8.043271;16.011911;23.476602;1.000000;0.896653;0.175002;0.418227;-0.031216;0.258823;0.133478;0.078422;0.046106;0.029987;0.013912;
801.133707;0.977323;0.931081;0.977851;1.018293;0.967818;0.958878;0.953482;0.938678;0.994993;0.995055;178.752884;8.200854;15.980775;23.438081;1.000000;0.896657;0.175003;0.418310;-0.031226;0.258855;0.133505;0.078432;0.046115;0.029990;0.013914;
801.148960;0.977329;0.931231;0.977938;1.018298;0.967916;0.958975;0.953579;0.938774;0.994845;0.994963;178.559902;8.388097;15.943108;23.393890;1.000000;0.896665;0.175006;0.418410;-0.031238;0.258895;0.133539;0.078444;0.046127;0.029995;0.013918;
801.164214;0.977337;0.931405;0.978041;1.018310;0.968033;0.959091;0.953694;0.938888;0.994698;0.994868;178.338581;8.603585;15.899382;23.344319;1.000000;0.896676;0.175009;0.418528;-0.031253;0.258941;0.133580;0.078458;0.046141;0.030000;0.013922;
801.179467;0.977347;0.931603;0.978160;1.018327;0.968167;0.959224;0.953826;0.939019;0.994551;0.994770;178.090486;8.845725;15.850114;23.289697;1.000000;0.896690;0.175014;0.418661;-0.031270;0.258995;0.133626;0.078474;0.046157;0.030007;0.013927;
801.194721;0.977359;0.931822;0.978294;1.018350;0.968317;0.959372;0.953973;0.939164;0.994404;0.994670;177.817353;9.112750;15.795865;23.230392;1.000000;0.896707;0.175019;0.418809;-0.031288;0.259055;0.133677;0.078492;0.046175;0.030014;0.013932;
801.209975;0.977373;0.932060;0.978439;1.018376;0.968480;0.959533;0.954133;0.939323;0.994257;0.994566;177.521077;9.402734;15.737225;23.166805;1.000000;0.896726;0.175026;0.418969;-0.031308;0.259120;0.133734;0.078512;0.046194;0.030021;0.013938;
801.225228;0.977389;0.932315;0.978595;1.018405;0.968654;0.959706;0.954305;0.939493;0.994110;0.994459;177.203700;9.713604;15.674814;23.099365;1.000000;0.896747;0.175033;0.419142;-0.031329;0.259191;0.133794;0.078533;0.046215;0.030029;0.013944;
801.240482;0.977406;0.932585;0.978761;1.018437;0.968839;0.959889;0.954487;0.939673;0.993964;0.994349;176.867395;10.043158;15.609266;23.028520;1.000000;0.896770;0.175040;0.419324;-0.031352;0.259265;0.133858;0.078556;0.046237;0.030038;0.013951;
801.255735;0.977423;0.932868;0.978933;1.018470;0.969032;0.960080;0.954677;0.939861;0.993818;0.994234;176.514456;10.389072;15.541227;22.954739;1.000000;0.896794;0.175048;0.419514;-0.031376;0.259342;0.133925;0.078579;0.046260;0.030047;0.013958;
801.270989;0.977441;0.933160;0.979111;1.018503;0.969232;0.960278;0.954874;0.940055;0.993672;0.994116;176.147279;10.748923;15.471347;22.878501;1.000000;0.896819;0.175056;0.419712;-0.031401;0.259422;0.133994;0.078604;0.046284;0.030056;0.013965;
801.286242;0.977460;0.933461;0.979292;1.018535;0.969435;0.960479;0.955074;0.940253;0.993526;0.993994;175.768347;11.120203;15.400269;22.800293;1.000000;0.896845;0.175064;0.419914;-0.031426;0.259504;0.134064;0.078628;0.046308;0.030066;0.013972;
801.301496;0.977478;0.933766;0.979476;1.018567;0.969642;0.960683;0.955277;0.940454;0.993381;0.993868;175.380214;11.500335;15.328626;22.720602;1.000000;0.896870;0.175073;0.420121;-0.031451;0.259587;0.134135;0.078653;0.046333;0.030075;0.013980;
801.316749;0.977497;0.934074;0.979659;1.018595;0.969848;0.960888;0.955480;0.940655;0.993236;0.993737;174.985488;11.886690;15.257033;22.639915;1.000000;0.896895;0.175081;0.420329;-0.031477;0.259670;0.134207;0.078678;0.046357;0.030085;0.013987;
801.332003;0.977514;0.934383;0.979841;1.018621;0.970053;0.961091;0.955682;0.940855;0.993091;0.993602;174.586811;12.276608;15.186084;22.558711;1.000000;0.896920;0.175089;0.420537;-0.031503;0.259752;0.134278;0.078703;0.046382;0.030094;0.013995;
801.347257;0.977531;0.934689;0.980019;1.018643;0.970255;0.961291;0.955881;0.941052;0.992947;0.993462;174.186842;12.667415;15.116343;22.477458;1.000000;0.896943;0.175096;0.420744;-0.031529;0.259833;0.134348;0.078728;0.046406;0.030104;0.014002;
801.362510;0.977547;0.934991;0.980192;1.018661;0.970452;0.961486;0.956075;0.941244;0.992803;0.993318;173.788242;13.056441;15.048344;22.396611;1.000000;0.896964;0.175103;0.420947;-0.031555;0.259913;0.134416;0.078752;0.046429;0.030113;0.014009;
801.377764;0.977561;0.935286;0.980359;1.018674;0.970643;0.961675;0.956263;0.941429;0.992659;0.993170;173.393650;13.441038;14.982583;22.316607;1.000000;0.896984;0.175110;0.421146;-0.031580;0.259989;0.134482;0.078775;0.046452;0.030122;0.014016;
801.393017;0.977574;0.935572;0.980518;1.018680;0.970825;0.961855;0.956442;0.941607;0.992516;0.993018;173.005667;13.818599;14.919521;22.237862;1.000000;0.897001;0.175115;0.421340;-0.031604;0.260062;0.134545;0.078797;0.046474;0.030130;0.014023;
801.408271;0.977584;0.935847;0.980668;1.018681;0.970998;0.962026;0.956612;0.941775;0.992373;0.992861;172.626841;14.186576;14.859579;22.160774;1.000000;0.897016;0.175120;0.421525;-0.031627;0.260132;0.134605;0.078818;0.046495;0.030138;0.014029;
801.423524;0.977593;0.936108;0.980806;1.018675;0.971160;0.962186;0.956771;0.941932;0.992230;0.992700;172.259645;14.542498;14.803136;22.085715;1.000000;0.897028;0.175124;0.421702;-0.031649;0.260197;0.134661;0.078838;0.046514;0.030146;0.014035;
801.438778;0.977599;0.936355;0.980934;1.018662;0.971309;0.962334;0.956918;0.942078;0.992087;0.992536;171.906459;14.883988;14.750530;22.013033;1.000000;0.897037;0.175127;0.421869;-0.031670;0.260257;0.134713;0.078856;0.046532;0.030153;0.014040;
801.454032;0.977603;0.936586;0.981048;1.018641;0.971445;0.962468;0.957052;0.942210;0.991945;0.992367;171.569560;15.208779;14.702060;21.943052;1.000000;0.897042;0.175128;0.422025;-0.031689;0.260311;0.134760;0.078873;0.046548;0.030159;0.014045;
801.469285;0.977604;0.936797;0.981149;1.018613;0.971566;0.962588;0.957171;0.942328;0.991803;0.992195;171.251098;15.514730;14.657984;21.876068;1.000000;0.897043;0.175129;0.422168;-0.031707;0.260360;0.134802;0.078887;0.046563;0.030165;0.014049;
801.484539;0.977602;0.936990;0.981235;1.018576;0.971672;0.962693;0.957275;0.942431;0.991661;0.992020;170.953087;15.799841;14.618522;21.812353;1.000000;0.897041;0.175128;0.422298;-0.031724;0.260403;0.134839;0.078900;0.046575;0.030170;0.014053;
801.499792;0.977598;0.937161;0.981306;1.018532;0.971761;0.962782;0.957364;0.942518;0.991519;0.991842;170.677388;16.062263;14.583856;21.752155;1.000000;0.897035;0.175126;0.422413;-0.031738;0.260439;0.134870;0.078911;0.046586;0.030174;0.014056;
801.515046;0.977590;0.937309;0.981361;1.018480;0.971834;0.962854;0.957435;0.942589;0.991378;0.991661;170.425696;16.300319;14.554136;21.695696;1.000000;0.897024;0.175123;0.422514;-0.031751;0.260468;0.134895;0.078920;0.046595;0.030177;0.014059;
801.530299;0.977579;0.937435;0.981400;1.018419;0.971889;0.962908;0.957489;0.942642;0.991237;0.991477;170.199530;16.512504;14.529478;21.643171;1.000000;0.897009;0.175118;0.422599;-0.031761;0.260490;0.134914;0.078927;0.046601;0.030180;0.014061;
801.545553;0.977565;0.937537;0.981422;1.018350;0.971926;0.962944;0.957525;0.942678;0.991096;0.991291;170.000225;16.697505;14.509968;21.594755;1.000000;0.896989;0.175111;0.422668;-0.031770;0.260505;0.134927;0.078931;0.046606;0.030181;0.014062;
801.560806;0.977547;0.937613;0.981427;1.018274;0.971944;0.962962;0.957543;0.942696;0.990955;0.991103;169.828915;16.854202;14.495664;21.550599;1.000000;0.896965;0.175103;0.422719;-0.031776;0.260512;0.134933;0.078933;0.046608;0.030182;0.014063;
801.576060;0.977526;0.937664;0.981414;1.018189;0.971943;0.962962;0.957542;0.942695;0.990814;0.990913;169.686536;16.981681;14.486599;21.510832;1.000000;0.896936;0.175094;0.422754;-0.031781;0.260512;0.134933;0.078933;0.046608;0.030182;0.014063;
801.591314;0.977502;0.937690;0.981384;1.018096;0.971924;0.962943;0.957523;0.942676;0.990673;0.990723;169.573814;17.079234;14.482782;21.475559;1.000000;0.896903;0.175083;0.422771;-0.031783;0.260504;0.134926;0.078931;0.046605;0.030181;0.014062;
801.606567;0.977474;0.937689;0.981336;1.017995;0.971885;0.962904;0.957485;0.942639;0.990532;0.990531;169.491259;17.146366;14.484201;21.444867;1.000000;0.896864;0.175071;0.422771;-0.031783;0.260489;0.134913;0.078926;0.046601;0.030179;0.014061;
801.621821;0.977443;0.937663;0.981272;1.017887;0.971828;0.962848;0.957429;0.942583;0.990392;0.990338;169.439171;17.182796;14.490824;21.418821;1.000000;0.896821;0.175057;0.422753;-0.031781;0.260466;0.134893;0.078919;0.046594;0.030177;0.014059;
801.637074;0.977408;0.937610;0.981189;1.017772;0.971752;0.962772;0.957354;0.942509;0.990251;0.990146;169.417629;17.188461;14.502597;21.397467;1.000000;0.896773;0.175041;0.422717;-0.031776;0.260435;0.134866;0.078910;0.046585;0.030173;0.014056;
801.652328;0.977370;0.937531;0.981090;1.017649;0.971657;0.962678;0.957260;0.942416;0.990110;0.989953;169.426498;17.163509;14.519453;21.380827;1.000000;0.896721;0.175024;0.422664;-0.031769;0.260397;0.134833;0.078899;0.046573;0.030169;0.014053;
801.682835;0.977283;0.937298;0.980842;1.017385;0.971413;0.962437;0.957020;0.942179;0.989829;0.989570;169.532969;17.024343;14.567798;21.361658;1.000000;0.896601;0.174985;0.422506;-0.031750;0.260299;0.134749;0.078869;0.046544;0.030158;0.014044;
801.710291;0.977193;0.937005;0.980565;1.017125;0.971134;0.962161;0.956746;0.941907;0.989575;0.989229;169.726465;16.800841;14.627504;21.360250;1.000000;0.896478;0.174945;0.422308;-0.031725;0.260187;0.134652;0.078835;0.046511;0.030145;0.014034;
801.737748;0.977093;0.936638;0.980239;1.016849;0.970803;0.961833;0.956420;0.941585;0.989321;0.988892;170.006264;16.490542;14.701649;21.373430;1.000000;0.896340;0.174900;0.422060;-0.031694;0.260054;0.134537;0.078795;0.046471;0.030129;0.014022;
801.762458;0.976995;0.936249;0.979909;1.016586;0.970463;0.961496;0.956085;0.941254;0.989092;0.988596;170.325875;16.143087;14.779929;21.397310;1.000000;0.896204;0.174856;0.421797;-0.031661;0.259917;0.134420;0.078753;0.046431;0.030113;0.014010;
801.784698;0.976899;0.935856;0.979583;1.016340;0.970126;0.961163;0.955754;0.940926;0.988885;0.988334;170.662608;15.780989;14.858959;21.427994;1.000000;0.896073;0.174813;0.421532;-0.031628;0.259782;0.134303;0.078712;0.046390;0.030098;0.013997;
801.804714;0.976808;0.935470;0.979270;1.016112;0.969801;0.960841;0.955434;0.940609;0.988699;0.988104;171.000685;15.419853;14.936364;21.462603;1.000000;0.895948;0.174773;0.421271;-0.031595;0.259651;0.134191;0.078673;0.046352;0.030083;0.013986;
801.824730;0.976713;0.935059;0.978941;1.015880;0.969458;0.960501;0.955096;0.940275;0.988512;0.987880;171.367091;15.030173;15.019013;21.503297;1.000000;0.895817;0.174730;0.420993;-0.031560;0.259513;0.134072;0.078631;0.046311;0.030067;0.013973;
801.844745;0.976614;0.934626;0.978597;1.015643;0.969099;0.960146;0.954743;0.939925;0.988325;0.987661;171.756975;14.616810;15.106168;21.549499;1.000000;0.895680;0.174686;0.420701;-0.031524;0.259369;0.133948;0.078587;0.046268;0.030050;0.013960;
801.862759;0.976521;0.934220;0.978278;1.015428;0.968765;0.959815;0.954414;0.939600;0.988156;0.987470;172.124017;14.228464;15.187842;21.595299;1.000000;0.895553;0.174644;0.420427;-0.031490;0.259235;0.133832;0.078547;0.046228;0.030034;0.013948;
801.880774;0.976426;0.933803;0.977951;1.015212;0.968422;0.959476;0.954077;0.939267;0.987987;0.987283;172.502212;13.828801;15.271900;21.644509;1.000000;0.895422;0.174602;0.420145;-0.031455;0.259098;0.133714;0.078505;0.046187;0.030018;0.013936;
801.898788;0.976328;0.933377;0.977620;1.014996;0.968075;0.959132;0.953735;0.938928;0.987817;0.987102;172.887630;13.421762;15.357635;21.696574;1.000000;0.895287;0.174558;0.419858;-0.031419;0.258958;0.133594;0.078463;0.046146;0.030002;0.013924;
801.916802;0.976228;0.932947;0.977285;1.014781;0.967724;0.958785;0.953389;0.938587;0.987647;0.986927;173.276328;13.011295;15.444319;21.750886;1.000000;0.895150;0.174513;0.419568;-0.031383;0.258817;0.133473;0.078420;0.046104;0.029986;0.013911;
801.934816;0.976127;0.932515;0.976951;1.014567;0.967372;0.958437;0.953043;0.938245;0.987477;0.986756;173.664377;12.601337;15.531189;21.806803;1.000000;0.895011;0.174468;0.419277;-0.031346;0.258676;0.133352;0.078378;0.046062;0.029970;0.013898;
801.952830;0.976024;0.932085;0.976618;1.014356;0.967023;0.958091;0.952699;0.937904;0.987306;0.986591;174.047889;12.195784;15.617455;21.863659;1.000000;0.894870;0.174422;0.418987;-0.031310;0.258536;0.133232;0.078335;0.046021;0.029953;0.013886;
801.970844;0.975921;0.931661;0.976290;1.014149;0.966677;0.957749;0.952359;0.937568;0.987134;0.986432;174.423060;11.798449;15.702306;21.920764;1.000000;0.894727;0.174376;0.418701;-0.031275;0.258398;0.133113;0.078293;0.045980;0.029937;0.013873;
801.988859;0.975817;0.931245;0.975968;1.013947;0.966339;0.957414;0.952027;0.937239;0.986963;0.986277;174.786199;11.413034;15.784922;21.977415;1.000000;0.894584;0.174329;0.418420;-0.031240;0.258262;0.132996;0.078252;0.045939;0.029922;0.013861;
802.006873;0.975712;0.930841;0.975655;1.013751;0.966011;0.957089;0.951703;0.936919;0.986790;0.986128;175.133760;11.043095;15.864484;22.032905;1.000000;0.894441;0.174283;0.418148;-0.031206;0.258130;0.132883;0.078212;0.045900;0.029907;0.013850;
802.024887;0.975608;0.930453;0.975354;1.013562;0.965694;0.956775;0.951391;0.936610;0.986618;0.985983;175.462378;10.692006;15.940184;22.086530;1.000000;0.894298;0.174236;0.417887;-0.031173;0.258004;0.132774;0.078174;0.045863;0.029892;0.013838;
802.042901;0.975505;0.930083;0.975066;1.013380;0.965391;0.956476;0.951093;0.936316;0.986445;0.985843;175.768898;10.362937;16.011238;22.137601;1.000000;0.894156;0.174190;0.417637;-0.031142;0.257882;0.132670;0.078137;0.045827;0.029878;0.013827;
802.060915;0.975403;0.929734;0.974793;1.013206;0.965105;0.956192;0.950812;0.936037;0.986272;0.985707;176.050397;10.058818;16.076900;22.185450;1.000000;0.894015;0.174145;0.417402;-0.031113;0.257768;0.132572;0.078103;0.045793;0.029865;0.013817;
802.078929;0.975302;0.929409;0.974537;1.013042;0.964837;0.955927;0.950548;0.935776;0.986099;0.985575;176.304212;9.782321;16.136471;22.229445;1.000000;0.893876;0.174100;0.417183;-0.031086;0.257660;0.132480;0.078070;0.045761;0.029852;0.013808;
802.096943;0.975202;0.929110;0.974300;1.012887;0.964590;0.955682;0.950305;0.935535;0.985925;0.985446;176.527962;9.535836;16.189313;22.268993;1.000000;0.893740;0.174055;0.416982;-0.031061;0.257561;0.132395;0.078040;0.045732;0.029841;0.013799;
802.114958;0.975105;0.928839;0.974084;1.012743;0.964364;0.955459;0.950083;0.935316;0.985751;0.985321;176.719563;9.321451;16.234861;22.303552;1.000000;0.893606;0.174012;0.416800;-0.031038;0.257471;0.132318;0.078013;0.045705;0.029830;0.013791;
802.132972;0.975010;0.928598;0.973889;1.012609;0.964162;0.955259;0.949883;0.935119;0.985577;0.985197;176.877249;9.140936;16.272630;22.332642;1.000000;0.893475;0.173969;0.416638;-0.031018;0.257390;0.132248;0.077988;0.045681;0.029821;0.013783;
802.150986;0.974917;0.928389;0.973717;1.012486;0.963984;0.955082;0.949708;0.934945;0.985403;0.985077;176.999580;8.995731;16.302225;22.355845;1.000000;0.893347;0.173928;0.416497;-0.031001;0.257319;0.132187;0.077967;0.045660;0.029813;0.013777;
802.169000;0.974827;0.928213;0.973569;1.012374;0.963831;0.954931;0.949558;0.934796;0.985228;0.984957;177.085454;8.886935;16.323350;22.372818;1.000000;0.893223;0.173888;0.416379;-0.030986;0.257257;0.132135;0.077948;0.045642;0.029805;0.013772;
802.187014;0.974739;0.928070;0.973444;1.012273;0.963704;0.954805;0.949432;0.934672;0.985054;0.984839;177.134113;8.815299;16.335811;22.383294;1.000000;0.893103;0.173848;0.416283;-0.030974;0.257206;0.132091;0.077933;0.045627;0.029800;0.013767;
802.205028;0.974654;0.927962;0.973343;1.012183;0.963602;0.954704;0.949332;0.934574;0.984879;0.984722;177.145148;8.781220;16.339521;22.387088;1.000000;0.892986;0.173811;0.416209;-0.030965;0.257166;0.132057;0.077920;0.045615;0.029795;0.013763;
802.223042;0.974572;0.927887;0.973266;1.012104;0.963527;0.954630;0.949258;0.934500;0.984704;0.984605;177.118499;8.784746;16.334504;22.384095;1.000000;0.892873;0.173774;0.416159;-0.030959;0.257135;0.132031;0.077911;0.045606;0.029791;0.013761;
802.241057;0.974493;0.927845;0.973213;1.012035;0.963477;0.954580;0.949209;0.934451;0.984530;0.984487;177.054454;8.825572;16.320887;22.374296;1.000000;0.892765;0.173739;0.416131;-0.030955;0.257115;0.132013;0.077905;0.045600;0.029789;0.013759;
802.259071;0.974417;0.927837;0.973183;1.011976;0.963451;0.954555;0.949184;0.934427;0.984355;0.984369;176.953641;8.903045;16.298906;22.357754;1.000000;0.892660;0.173705;0.416125;-0.030955;0.257105;0.132005;0.077902;0.045597;0.029788;0.013758;
802.277085;0.974343;0.927860;0.973174;1.011927;0.963450;0.954553;0.949182;0.934425;0.984181;0.984249;176.817026;9.016180;16.268898;22.334614;1.000000;0.892559;0.173672;0.416141;-0.030957;0.257105;0.132004;0.077902;0.045597;0.029788;0.013758;
802.295099;0.974272;0.927914;0.973187;1.011885;0.963471;0.954574;0.949203;0.934446;0.984007;0.984128;176.645896;9.163660;16.231292;22.305096;1.000000;0.892461;0.173640;0.416177;-0.030961;0.257113;0.132011;0.077904;0.045600;0.029789;0.013759;
802.313113;0.974203;0.927996;0.973219;1.011851;0.963513;0.954616;0.949245;0.934487;0.983832;0.984004;176.441850;9.343857;16.186608;22.269496;1.000000;0.892366;0.173610;0.416232;-0.030968;0.257130;0.132026;0.077910;0.045605;0.029791;0.013760;
802.331127;0.974137;0.928105;0.973269;1.011824;0.963575;0.954677;0.949305;0.934547;0.983658;0.983878;176.206782;9.554846;16.135439;22.228175;1.000000;0.892275;0.173580;0.416306;-0.030977;0.257155;0.132047;0.077917;0.045612;0.029794;0.013762;
802.349142;0.974072;0.928238;0.973334;1.011802;0.963654;0.954756;0.949383;0.934624;0.983485;0.983749;175.942862;9.794426;16.078449;22.181555;1.000000;0.892186;0.173551;0.416395;-0.030988;0.257186;0.132074;0.077927;0.045621;0.029797;0.013765;
802.367156;0.974009;0.928393;0.973414;1.011785;0.963749;0.954850;0.949477;0.934716;0.983311;0.983617;175.652517;10.060138;16.016353;22.130110;1.000000;0.892099;0.173523;0.416500;-0.031001;0.257224;0.132107;0.077938;0.045632;0.029802;0.013769;
802.385170;0.973947;0.928567;0.973506;1.011771;0.963857;0.954957;0.949583;0.934822;0.983138;0.983480;175.338407;10.349290;15.949913;22.074360;1.000000;0.892014;0.173496;0.416617;-0.031016;0.257268;0.132144;0.077951;0.045645;0.029807;0.013773;
802.403184;0.973886;0.928758;0.973607;1.011759;0.963976;0.955074;0.949700;0.934937;0.982965;0.983340;175.003397;10.658986;15.879919;22.014862;1.000000;0.891931;0.173469;0.416745;-0.031031;0.257315;0.132184;0.077966;0.045659;0.029812;0.013777;
802.421198;0.973826;0.928961;0.973717;1.011748;0.964103;0.955201;0.949826;0.935062;0.982792;0.983196;174.650537;10.986149;15.807182;21.952200;1.000000;0.891848;0.173442;0.416882;-0.031048;0.257366;0.132228;0.077981;0.045674;0.029818;0.013781;
802.439212;0.973766;0.929175;0.973831;1.011738;0.964237;0.955333;0.949957;0.935192;0.982620;0.983047;174.283024;11.327554;15.732517;21.886976;1.000000;0.891766;0.173415;0.417026;-0.031066;0.257420;0.132274;0.077997;0.045690;0.029824;0.013786;
802.457226;0.973706;0.929395;0.973948;1.011726;0.964374;0.955469;0.950093;0.935326;0.982448;0.982893;173.904180;11.679857;15.656734;21.819807;1.000000;0.891683;0.173388;0.417174;-0.031085;0.257475;0.132321;0.078014;0.045706;0.029831;0.013791;
802.475241;0.973646;0.929620;0.974066;1.011712;0.964513;0.955606;0.950229;0.935461;0.982276;0.982735;173.517416;12.039626;15.580627;21.751310;1.000000;0.891600;0.173361;0.417325;-0.031104;0.257530;0.132369;0.078031;0.045723;0.029837;0.013796;
802.493255;0.973584;0.929845;0.974183;1.011695;0.964650;0.955742;0.950364;0.935594;0.982105;0.982572;173.126200;12.403380;15.504964;21.682097;1.000000;0.891516;0.173334;0.417477;-0.031122;0.257585;0.132416;0.078047;0.045739;0.029843;0.013801;
802.511269;0.973522;0.930067;0.974295;1.011673;0.964784;0.955875;0.950496;0.935725;0.981934;0.982403;172.734023;12.767615;15.430479;21.612772;1.000000;0.891431;0.173306;0.417626;-0.031141;0.257639;0.132462;0.078064;0.045755;0.029850;0.013806;
802.529283;0.973458;0.930283;0.974402;1.011647;0.964912;0.956001;0.950622;0.935849;0.981763;0.982230;172.344369;13.128840;15.357863;21.543919;1.000000;0.891343;0.173278;0.417772;-0.031159;0.257690;0.132506;0.078079;0.045770;0.029856;0.013810;
802.547297;0.973393;0.930492;0.974501;1.011614;0.965032;0.956120;0.950740;0.935966;0.981593;0.982053;171.960677;13.483613;15.287760;21.476101;1.000000;0.891253;0.173249;0.417913;-0.031176;0.257738;0.132547;0.078094;0.045784;0.029861;0.013815;
802.565311;0.973325;0.930688;0.974591;1.011575;0.965143;0.956229;0.950849;0.936073;0.981423;0.981870;171.586313;13.828574;15.220760;21.409852;1.000000;0.891161;0.173219;0.418045;-0.031193;0.257783;0.132585;0.078107;0.045797;0.029866;0.013818;
802.583325;0.973256;0.930871;0.974669;1.011529;0.965241;0.956327;0.950945;0.936169;0.981253;0.981683;171.224533;14.160471;15.157400;21.345676;1.000000;0.891065;0.173188;0.418168;-0.031208;0.257822;0.132619;0.078119;0.045809;0.029871;0.013822;
802.601340;0.973183;0.931037;0.974734;1.011475;0.965326;0.956411;0.951029;0.936252;0.981084;0.981492;170.878451;14.476201;15.098158;21.284044;1.000000;0.890965;0.173156;0.418280;-0.031222;0.257856;0.132648;0.078129;0.045819;0.029875;0.013825;
802.619354;0.973108;0.931184;0.974785;1.011412;0.965395;0.956480;0.951097;0.936320;0.980915;0.981297;170.551016;14.772831;15.043454;21.225391;1.000000;0.890862;0.173122;0.418379;-0.031235;0.257884;0.132672;0.078138;0.045827;0.029878;0.013828;
802.637368;0.973030;0.931311;0.974821;1.011341;0.965448;0.956532;0.951150;0.936371;0.980747;0.981097;170.244975;15.047631;14.993651;21.170115;1.000000;0.890754;0.173087;0.418465;-0.031245;0.257905;0.132690;0.078144;0.045834;0.029880;0.013829;
802.655382;0.972948;0.931415;0.974840;1.011262;0.965484;0.956567;0.951185;0.936406;0.980578;0.980894;169.962854;15.298098;14.949054;21.118575;1.000000;0.890643;0.173051;0.418535;-0.031254;0.257919;0.132702;0.078148;0.045838;0.029882;0.013831;
802.673396;0.972864;0.931494;0.974841;1.011173;0.965501;0.956584;0.951201;0.936422;0.980410;0.980688;169.706928;15.521978;14.909916;21.071093;1.000000;0.890526;0.173014;0.418588;-0.031261;0.257926;0.132708;0.078151;0.045840;0.029883;0.013831;
802.691410;0.972775;0.931547;0.974824;1.011075;0.965498;0.956581;0.951198;0.936419;0.980242;0.980479;169.479204;15.717289;14.876436;21.027952;1.000000;0.890405;0.172974;0.418624;-0.031265;0.257925;0.132707;0.078150;0.045840;0.029883;0.013831;
802.709425;0.972684;0.931574;0.974789;1.010968;0.965475;0.956558;0.951175;0.936397;0.980074;0.980268;169.281403;15.882339;14.848764;20.989397;1.000000;0.890279;0.172934;0.418642;-0.031267;0.257916;0.132699;0.078147;0.045837;0.029882;0.013830;
802.727439;0.972588;0.931572;0.974734;1.010851;0.965431;0.956514;0.951132;0.936354;0.979907;0.980055;169.114939;16.015739;14.827005;20.955637;1.000000;0.890148;0.172891;0.418641;-0.031267;0.257898;0.132684;0.078142;0.045832;0.029880;0.013829;
802.745453;0.972489;0.931542;0.974659;1.010726;0.965365;0.956450;0.951068;0.936290;0.979739;0.979840;168.980914;16.116414;14.811220;20.926841;1.000000;0.890012;0.172847;0.418621;-0.031265;0.257872;0.132661;0.078134;0.045824;0.029877;0.013826;
802.763467;0.972386;0.931483;0.974565;1.010592;0.965279;0.956364;0.950983;0.936206;0.979572;0.979624;168.880103;16.183617;14.801427;20.903145;1.000000;0.889871;0.172801;0.418581;-0.031260;0.257837;0.132632;0.078124;0.045814;0.029873;0.013823;
802.781481;0.972280;0.931395;0.974451;1.010449;0.965171;0.956258;0.950877;0.936101;0.979404;0.979407;168.812952;16.216927;14.797609;20.884647;1.000000;0.889725;0.172754;0.418522;-0.031252;0.257794;0.132595;0.078111;0.045801;0.029868;0.013819;
802.799495;0.972170;0.931278;0.974318;1.010298;0.965042;0.956130;0.950750;0.935976;0.979237;0.979190;168.779574;16.216254;14.799708;20.871411;1.000000;0.889574;0.172705;0.418442;-0.031242;0.257742;0.132550;0.078095;0.045786;0.029862;0.013815;
802.817509;0.972056;0.931132;0.974166;1.010139;0.964892;0.955982;0.950602;0.935830;0.979070;0.978973;168.779752;16.181841;14.807634;20.863462;1.000000;0.889418;0.172655;0.418344;-0.031230;0.257682;0.132499;0.078077;0.045768;0.029855;0.013810;
