time;NETWORK__BUS____3_TN_Upu_value;NETWORK__BUS____4_TN_Upu_value;NETWORK__BUS____7_TN_Upu_value;NETWORK__BUS____8_TN_Upu_value;NETWORK__BUS____9_TN_Upu_value;NETWORK__BUS___10_TN_Upu_value;NETWORK__BUS___11_TN_Upu_value;NETWORK__BUS___14_TN_Upu_value;GEN____3_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____3_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____3_SM_generator_QGen;GEN____8_SM_generator_QGen;GEN____3_SM_generator_running;_LOAD___3_EC_load_PPu;_LOAD___3_EC_load_QPu;_LOAD___4_EC_load_PPu;_LOAD___4_EC_load_QPu;_LOAD___9_EC_load_PPu;_LOAD___9_EC_load_QPu;_LOAD__10_EC_load_PPu;_LOAD__10_EC_load_QPu;_LOAD__11_EC_load_PPu;_LOAD__11_EC_load_QPu;
806.776524;0.937868;0.895006;0.939813;0.977936;0.930570;0.922002;0.916816;0.902408;0.941724;0.941598;165.020202;10.698046;13.871911;21.274831;1.000000;0.842910;0.157872;0.394235;-0.028289;0.244056;0.121029;0.073951;0.041809;0.028277;0.012615;
806.797799;0.937662;0.894760;0.939595;0.977754;0.930349;0.921783;0.916598;0.902193;0.941523;0.941422;165.039095;10.626345;13.872928;21.288892;1.000000;0.842633;0.157785;0.394073;-0.028269;0.243969;0.120957;0.073925;0.041784;0.028267;0.012608;
806.819073;0.937458;0.894532;0.939390;0.977577;0.930142;0.921578;0.916395;0.901991;0.941322;0.941247;165.038313;10.574402;13.869590;21.299580;1.000000;0.842358;0.157699;0.393922;-0.028251;0.243888;0.120890;0.073900;0.041761;0.028258;0.012601;
806.840347;0.937257;0.894323;0.939199;0.977406;0.929949;0.921387;0.916205;0.901804;0.941121;0.941073;165.017389;10.542676;13.861811;21.306748;1.000000;0.842087;0.157615;0.393785;-0.028235;0.243812;0.120827;0.073877;0.041739;0.028249;0.012594;
806.861622;0.937057;0.894134;0.939020;0.977241;0.929771;0.921210;0.916029;0.901630;0.940920;0.940900;164.976119;10.531355;13.849569;21.310303;1.000000;0.841818;0.157531;0.393659;-0.028220;0.243742;0.120769;0.073856;0.041719;0.028241;0.012588;
806.882896;0.936860;0.893963;0.938855;0.977081;0.929606;0.921048;0.915867;0.901470;0.940719;0.940726;164.914565;10.540365;13.832912;21.310206;1.000000;0.841551;0.157448;0.393547;-0.028206;0.243677;0.120716;0.073836;0.041701;0.028233;0.012582;
806.925445;0.936470;0.893676;0.938560;0.976776;0.929317;0.920761;0.915583;0.901188;0.940317;0.940377;164.733231;10.616666;13.787153;21.299290;1.000000;0.841027;0.157284;0.393357;-0.028184;0.243564;0.120622;0.073802;0.041668;0.028220;0.012573;
806.963488;0.936128;0.893476;0.938335;0.976517;0.929101;0.920547;0.915369;0.900977;0.939958;0.940062;164.509036;10.746948;13.733212;21.277977;1.000000;0.840566;0.157141;0.393225;-0.028168;0.243478;0.120551;0.073776;0.041644;0.028210;0.012565;
807.001532;0.935791;0.893323;0.938141;0.976270;0.928918;0.920366;0.915189;0.900799;0.939600;0.939742;164.232934;10.929037;13.668778;21.246821;1.000000;0.840112;0.156999;0.393124;-0.028156;0.243407;0.120492;0.073754;0.041623;0.028202;0.012559;
807.035771;0.935491;0.893220;0.937988;0.976053;0.928777;0.920227;0.915051;0.900662;0.939278;0.939449;163.946471;11.130729;13.603483;21.211451;1.000000;0.839708;0.156873;0.393056;-0.028148;0.243351;0.120447;0.073738;0.041608;0.028196;0.012554;
807.066586;0.935223;0.893148;0.937863;0.975862;0.928665;0.920116;0.914940;0.900553;0.938988;0.939180;163.664071;11.336648;13.540341;21.174744;1.000000;0.839348;0.156761;0.393008;-0.028142;0.243307;0.120410;0.073724;0.041595;0.028191;0.012551;
807.094319;0.934984;0.893095;0.937758;0.975690;0.928572;0.920024;0.914849;0.900462;0.938728;0.938934;163.394934;11.536768;13.481146;21.138624;1.000000;0.839025;0.156661;0.392974;-0.028138;0.243271;0.120380;0.073713;0.041585;0.028186;0.012547;
807.122053;0.934745;0.893050;0.937656;0.975517;0.928483;0.919936;0.914761;0.900376;0.938468;0.938684;163.116548;11.745936;13.420842;21.100440;1.000000;0.838704;0.156561;0.392944;-0.028134;0.243236;0.120351;0.073703;0.041575;0.028182;0.012544;
807.147013;0.934531;0.893012;0.937564;0.975359;0.928404;0.919857;0.914683;0.900299;0.938234;0.938454;162.861813;11.938189;13.366446;21.064958;1.000000;0.838416;0.156471;0.392919;-0.028131;0.243205;0.120326;0.073693;0.041566;0.028179;0.012542;
807.171973;0.934316;0.892972;0.937470;0.975199;0.928323;0.919777;0.914603;0.900219;0.938001;0.938221;162.606951;12.130376;13.312757;21.029074;1.000000;0.838127;0.156381;0.392893;-0.028128;0.243173;0.120299;0.073684;0.041557;0.028175;0.012539;
807.196933;0.934101;0.892929;0.937373;0.975035;0.928237;0.919692;0.914519;0.900136;0.937768;0.937984;162.355507;12.318955;13.260496;20.993405;1.000000;0.837838;0.156291;0.392864;-0.028125;0.243139;0.120272;0.073673;0.041547;0.028171;0.012536;
807.221894;0.933886;0.892877;0.937268;0.974867;0.928145;0.919601;0.914429;0.900047;0.937535;0.937743;162.110908;12.500497;13.210338;20.958537;1.000000;0.837548;0.156201;0.392830;-0.028121;0.243103;0.120242;0.073663;0.041537;0.028167;0.012533;
807.246854;0.933669;0.892816;0.937156;0.974693;0.928045;0.919501;0.914329;0.899949;0.937302;0.937499;161.876418;12.671743;13.162899;20.925027;1.000000;0.837256;0.156111;0.392789;-0.028116;0.243063;0.120209;0.073651;0.041526;0.028162;0.012530;
807.271814;0.933451;0.892741;0.937034;0.974513;0.927933;0.919391;0.914220;0.899840;0.937070;0.937252;161.655091;12.829648;13.118732;20.893394;1.000000;0.836963;0.156020;0.392740;-0.028110;0.243020;0.120173;0.073637;0.041513;0.028157;0.012526;
807.296774;0.933231;0.892651;0.936900;0.974327;0.927810;0.919269;0.914099;0.899720;0.936838;0.937002;161.449713;12.971440;13.078319;20.864116;1.000000;0.836668;0.155928;0.392680;-0.028103;0.242971;0.120133;0.073623;0.041500;0.028152;0.012522;
807.321735;0.933010;0.892543;0.936754;0.974134;0.927673;0.919134;0.913964;0.899587;0.936607;0.936749;161.262761;13.094658;13.042067;20.837618;1.000000;0.836370;0.155835;0.392609;-0.028094;0.242918;0.120089;0.073606;0.041484;0.028145;0.012517;
807.346695;0.932787;0.892416;0.936594;0.973935;0.927522;0.918984;0.913815;0.899439;0.936375;0.936494;161.096354;13.197202;13.010306;20.814273;1.000000;0.836070;0.155742;0.392526;-0.028084;0.242858;0.120040;0.073588;0.041467;0.028138;0.012512;
807.371655;0.932562;0.892269;0.936419;0.973729;0.927354;0.918818;0.913650;0.899277;0.936144;0.936237;160.952224;13.277361;12.983286;20.794396;1.000000;0.835767;0.155648;0.392428;-0.028073;0.242792;0.119986;0.073568;0.041449;0.028131;0.012506;
807.396615;0.932334;0.892099;0.936230;0.973515;0.927171;0.918636;0.913470;0.899098;0.935913;0.935979;160.831683;13.333845;12.961179;20.778238;1.000000;0.835461;0.155553;0.392316;-0.028059;0.242720;0.119926;0.073547;0.041428;0.028123;0.012500;
807.421575;0.932104;0.891908;0.936025;0.973295;0.926971;0.918438;0.913273;0.898903;0.935681;0.935720;160.735608;13.365801;12.944074;20.765990;1.000000;0.835152;0.155457;0.392190;-0.028044;0.242642;0.119862;0.073523;0.041406;0.028113;0.012493;
807.446536;0.931872;0.891694;0.935804;0.973068;0.926754;0.918224;0.913059;0.898692;0.935450;0.935460;160.664425;13.372825;12.931984;20.757777;1.000000;0.834841;0.155361;0.392049;-0.028028;0.242557;0.119792;0.073497;0.041382;0.028104;0.012486;
807.471496;0.931638;0.891457;0.935569;0.972835;0.926521;0.917993;0.912830;0.898465;0.935219;0.935200;160.618107;13.354968;12.924845;20.753658;1.000000;0.834526;0.155263;0.391893;-0.028009;0.242465;0.119716;0.073469;0.041356;0.028093;0.012478;
807.496456;0.931402;0.891198;0.935319;0.972596;0.926272;0.917746;0.912584;0.898222;0.934988;0.934941;160.596183;13.312725;12.922519;20.753626;1.000000;0.834208;0.155165;0.391722;-0.027989;0.242367;0.119636;0.073440;0.041328;0.028082;0.012470;
807.521416;0.931163;0.890919;0.935055;0.972352;0.926008;0.917485;0.912324;0.897965;0.934757;0.934683;160.597744;13.247023;12.924793;20.757609;1.000000;0.833888;0.155065;0.391538;-0.027967;0.242264;0.119551;0.073408;0.041298;0.028070;0.012461;
807.546377;0.930923;0.890619;0.934778;0.972102;0.925729;0.917209;0.912050;0.897694;0.934526;0.934426;160.621471;13.159202;12.931388;20.765471;1.000000;0.833565;0.154965;0.391341;-0.027943;0.242154;0.119461;0.073375;0.041267;0.028057;0.012452;
807.571337;0.930680;0.890302;0.934490;0.971849;0.925437;0.916920;0.911763;0.897409;0.934295;0.934171;160.665660;13.050983;12.941957;20.777011;1.000000;0.833239;0.154864;0.391131;-0.027918;0.242040;0.119367;0.073341;0.041235;0.028044;0.012442;
807.596297;0.930436;0.889967;0.934190;0.971592;0.925134;0.916620;0.911464;0.897114;0.934063;0.933919;160.728259;12.924437;12.956091;20.791971;1.000000;0.832911;0.154763;0.390911;-0.027892;0.241921;0.119269;0.073305;0.041201;0.028030;0.012432;
807.621257;0.930190;0.889619;0.933882;0.971333;0.924821;0.916309;0.911156;0.896809;0.933832;0.933669;160.806907;12.781937;12.973326;20.810033;1.000000;0.832581;0.154661;0.390681;-0.027865;0.241798;0.119168;0.073267;0.041166;0.028016;0.012421;
807.646217;0.929943;0.889258;0.933566;0.971072;0.924499;0.915991;0.910839;0.896496;0.933600;0.933421;160.898981;12.626118;12.993145;20.830827;1.000000;0.832250;0.154558;0.390444;-0.027837;0.241672;0.119064;0.073229;0.041130;0.028001;0.012410;
807.671178;0.929696;0.888889;0.933245;0.970810;0.924171;0.915666;0.910516;0.896176;0.933368;0.933177;161.001651;12.459823;13.014987;20.853936;1.000000;0.831917;0.154455;0.390201;-0.027808;0.241543;0.118959;0.073190;0.041094;0.027986;0.012399;
807.696138;0.929447;0.888512;0.932919;0.970547;0.923838;0.915337;0.910189;0.895852;0.933136;0.932936;161.111925;12.286051;13.038253;20.878898;1.000000;0.831583;0.154352;0.389953;-0.027778;0.241413;0.118852;0.073151;0.041057;0.027971;0.012388;
807.721098;0.929198;0.888132;0.932592;0.970285;0.923504;0.915005;0.909859;0.895527;0.932904;0.932698;161.226713;12.107902;13.062317;20.905220;1.000000;0.831249;0.154248;0.389702;-0.027749;0.241282;0.118744;0.073111;0.041020;0.027956;0.012377;
807.746058;0.928948;0.887750;0.932265;0.970025;0.923169;0.914674;0.909530;0.895200;0.932671;0.932464;161.342878;11.928517;13.086536;20.932382;1.000000;0.830914;0.154145;0.389451;-0.027719;0.241150;0.118637;0.073071;0.040983;0.027941;0.012366;
807.771019;0.928699;0.887371;0.931940;0.969767;0.922836;0.914344;0.909202;0.894876;0.932438;0.932233;161.457294;11.751027;13.110259;20.959846;1.000000;0.830580;0.154042;0.389202;-0.027689;0.241020;0.118530;0.073032;0.040946;0.027926;0.012355;
807.795979;0.928450;0.886996;0.931619;0.969512;0.922507;0.914019;0.908878;0.894556;0.932205;0.932006;161.566904;11.578492;13.132837;20.987065;1.000000;0.830246;0.153938;0.388955;-0.027660;0.240891;0.118424;0.072993;0.040909;0.027911;0.012344;
807.820939;0.928202;0.886629;0.931303;0.969261;0.922185;0.913699;0.908560;0.894242;0.931972;0.931781;161.668769;11.413852;13.153643;21.013497;1.000000;0.829913;0.153836;0.388714;-0.027631;0.240765;0.118321;0.072955;0.040874;0.027896;0.012333;
807.845899;0.927955;0.886272;0.930995;0.969015;0.921870;0.913388;0.908251;0.893935;0.931739;0.931560;161.760123;11.259871;13.172075;21.038613;1.000000;0.829582;0.153733;0.388479;-0.027603;0.240642;0.118220;0.072917;0.040839;0.027882;0.012322;
807.870859;0.927709;0.885927;0.930697;0.968773;0.921565;0.913086;0.907950;0.893638;0.931505;0.931341;161.838417;11.119097;13.187575;21.061907;1.000000;0.829252;0.153631;0.388252;-0.027577;0.240522;0.118122;0.072881;0.040805;0.027868;0.012312;
807.895820;0.927465;0.885597;0.930408;0.968537;0.921271;0.912795;0.907661;0.893352;0.931271;0.931126;161.901361;10.993815;13.199640;21.082907;1.000000;0.828924;0.153530;0.388035;-0.027551;0.240407;0.118028;0.072846;0.040773;0.027855;0.012302;
807.920780;0.927222;0.885283;0.930132;0.968307;0.920990;0.912517;0.907385;0.893079;0.931037;0.930912;161.946962;10.886010;13.207830;21.101187;1.000000;0.828599;0.153430;0.387829;-0.027527;0.240297;0.117938;0.072813;0.040742;0.027842;0.012293;
807.945740;0.926981;0.884988;0.929868;0.968084;0.920723;0.912253;0.907122;0.892819;0.930803;0.930700;161.973557;10.797337;13.211782;21.116373;1.000000;0.828276;0.153330;0.387635;-0.027504;0.240193;0.117852;0.072781;0.040712;0.027830;0.012284;
807.970700;0.926742;0.884712;0.929619;0.967866;0.920471;0.912003;0.906873;0.892573;0.930569;0.930490;161.979834;10.729097;13.211216;21.128151;1.000000;0.827956;0.153231;0.387453;-0.027482;0.240094;0.117772;0.072751;0.040684;0.027818;0.012276;
807.995661;0.926505;0.884456;0.929383;0.967655;0.920234;0.911768;0.906640;0.892342;0.930335;0.930280;161.964856;10.682215;13.205942;21.136276;1.000000;0.827639;0.153133;0.387285;-0.027462;0.240001;0.117696;0.072723;0.040658;0.027808;0.012268;
808.020621;0.926271;0.884221;0.929161;0.967451;0.920012;0.911548;0.906421;0.892126;0.930101;0.930072;161.928068;10.657228;13.195864;21.140575;1.000000;0.827324;0.153036;0.387131;-0.027444;0.239914;0.117625;0.072697;0.040634;0.027798;0.012260;
808.045581;0.926038;0.884006;0.928954;0.967252;0.919806;0.911344;0.906218;0.891925;0.929867;0.929863;161.869307;10.654283;13.180984;21.140950;1.000000;0.827013;0.152941;0.386990;-0.027427;0.239834;0.117559;0.072673;0.040611;0.027788;0.012254;
808.070541;0.925808;0.883812;0.928761;0.967059;0.919615;0.911155;0.906030;0.891739;0.929633;0.929654;161.788798;10.673136;13.161397;21.137379;1.000000;0.826704;0.152845;0.386863;-0.027412;0.239759;0.117498;0.072650;0.040590;0.027780;0.012247;
808.095501;0.925580;0.883638;0.928581;0.966871;0.919438;0.910980;0.905856;0.891567;0.929398;0.929445;161.687147;10.713160;13.137293;21.129918;1.000000;0.826399;0.152751;0.386748;-0.027399;0.239690;0.117441;0.072629;0.040570;0.027772;0.012241;
808.120462;0.925354;0.883483;0.928413;0.966688;0.919275;0.910819;0.905696;0.891408;0.929165;0.929235;161.565328;10.773362;13.108948;21.118696;1.000000;0.826096;0.152658;0.386646;-0.027387;0.239626;0.117390;0.072610;0.040552;0.027764;0.012236;
808.145422;0.925130;0.883345;0.928258;0.966510;0.919125;0.910670;0.905548;0.891262;0.928931;0.929023;161.424659;10.852401;13.076721;21.103912;1.000000;0.825796;0.152566;0.386556;-0.027376;0.239568;0.117342;0.072592;0.040536;0.027758;0.012231;
808.170382;0.924907;0.883223;0.928112;0.966334;0.918986;0.910533;0.905412;0.891127;0.928697;0.928810;161.266780;10.948615;13.041039;21.085829;1.000000;0.825498;0.152474;0.386476;-0.027367;0.239513;0.117297;0.072576;0.040521;0.027751;0.012226;
808.195342;0.924686;0.883114;0.927975;0.966161;0.918857;0.910405;0.905284;0.891001;0.928464;0.928594;161.093618;11.060058;13.002391;21.064769;1.000000;0.825202;0.152383;0.386405;-0.027358;0.239463;0.117256;0.072560;0.040506;0.027745;0.012222;
808.220303;0.924467;0.883018;0.927846;0.965990;0.918736;0.910285;0.905165;0.890883;0.928230;0.928376;160.907353;11.184529;12.961316;21.041102;1.000000;0.824908;0.152292;0.386341;-0.027351;0.239416;0.117217;0.072546;0.040493;0.027740;0.012218;
808.245263;0.924248;0.882930;0.927721;0.965820;0.918621;0.910171;0.905052;0.890771;0.927997;0.928156;160.710377;11.319621;12.918388;21.015240;1.000000;0.824616;0.152202;0.386284;-0.027344;0.239371;0.117181;0.072532;0.040480;0.027735;0.012214;
808.270223;0.924030;0.882850;0.927601;0.965650;0.918510;0.910061;0.904943;0.890663;0.927764;0.927933;160.505247;11.462757;12.874204;20.987627;1.000000;0.824324;0.152113;0.386231;-0.027338;0.239327;0.117145;0.072519;0.040468;0.027730;0.012211;
808.295183;0.923813;0.882773;0.927483;0.965480;0.918402;0.909954;0.904836;0.890558;0.927532;0.927707;160.294646;11.611246;12.829372;20.958730;1.000000;0.824033;0.152023;0.386181;-0.027332;0.239285;0.117111;0.072506;0.040456;0.027725;0.012207;
808.320143;0.923596;0.882699;0.927364;0.965307;0.918294;0.909847;0.904730;0.890453;0.927300;0.927478;160.081326;11.762322;12.784500;20.929027;1.000000;0.823743;0.151934;0.386132;-0.027326;0.239243;0.117077;0.072494;0.040444;0.027720;0.012203;
808.345104;0.923379;0.882623;0.927244;0.965133;0.918185;0.909739;0.904622;0.890346;0.927067;0.927245;159.868064;11.913204;12.740181;20.899001;1.000000;0.823453;0.151845;0.386082;-0.027320;0.239200;0.117042;0.072481;0.040432;0.027715;0.012200;
808.370064;0.923161;0.882544;0.927121;0.964956;0.918072;0.909627;0.904511;0.890237;0.926836;0.927010;159.657612;12.061137;12.696983;20.869129;1.000000;0.823162;0.151755;0.386030;-0.027314;0.239156;0.117006;0.072467;0.040420;0.027710;0.012196;
808.395024;0.922943;0.882459;0.926993;0.964775;0.917954;0.909510;0.904395;0.890122;0.926604;0.926772;159.452646;12.203445;12.655443;20.839876;1.000000;0.822870;0.151666;0.385974;-0.027308;0.239110;0.116968;0.072453;0.040407;0.027705;0.012192;
808.419984;0.922725;0.882366;0.926858;0.964589;0.917829;0.909387;0.904272;0.890000;0.926373;0.926532;159.255721;12.337576;12.616055;20.811685;1.000000;0.822578;0.151576;0.385913;-0.027300;0.239061;0.116928;0.072439;0.040393;0.027699;0.012188;
808.444945;0.922505;0.882262;0.926715;0.964400;0.917696;0.909255;0.904141;0.889870;0.926141;0.926288;159.069225;12.461149;12.579263;20.784971;1.000000;0.822284;0.151486;0.385845;-0.027292;0.239009;0.116886;0.072423;0.040379;0.027693;0.012184;
808.469905;0.922284;0.882146;0.926563;0.964205;0.917553;0.909114;0.904001;0.889731;0.925911;0.926043;158.895338;12.571994;12.545459;20.760117;1.000000;0.821989;0.151395;0.385769;-0.027283;0.238953;0.116840;0.072406;0.040363;0.027686;0.012179;
808.494865;0.922062;0.882016;0.926401;0.964005;0.917399;0.908961;0.903849;0.889582;0.925680;0.925795;158.735995;12.668188;12.514975;20.737465;1.000000;0.821692;0.151304;0.385684;-0.027273;0.238893;0.116792;0.072388;0.040346;0.027679;0.012174;
808.519825;0.921838;0.881870;0.926229;0.963800;0.917234;0.908798;0.903686;0.889420;0.925449;0.925545;158.592855;12.748086;12.488082;20.717316;1.000000;0.821393;0.151212;0.385588;-0.027262;0.238829;0.116739;0.072368;0.040328;0.027672;0.012168;
808.544785;0.921613;0.881709;0.926044;0.963589;0.917056;0.908622;0.903511;0.889247;0.925219;0.925295;158.467270;12.810352;12.464988;20.699925;1.000000;0.821092;0.151120;0.385482;-0.027250;0.238759;0.116682;0.072347;0.040308;0.027664;0.012162;
808.569746;0.921386;0.881529;0.925848;0.963372;0.916865;0.908433;0.903323;0.889061;0.924988;0.925042;158.360267;12.853976;12.445835;20.685496;1.000000;0.820789;0.151027;0.385365;-0.027236;0.238685;0.116622;0.072325;0.040287;0.027655;0.012156;
808.594706;0.921157;0.881332;0.925639;0.963150;0.916661;0.908230;0.903122;0.888863;0.924758;0.924790;158.272530;12.878292;12.430702;20.674184;1.000000;0.820483;0.150933;0.385236;-0.027220;0.238605;0.116557;0.072301;0.040265;0.027646;0.012149;
808.619666;0.920927;0.881117;0.925418;0.962923;0.916444;0.908015;0.902908;0.888651;0.924528;0.924536;158.204394;12.882984;12.419600;20.666089;1.000000;0.820175;0.150839;0.385095;-0.027204;0.238520;0.116488;0.072275;0.040241;0.027636;0.012142;
808.644626;0.920695;0.880884;0.925185;0.962691;0.916213;0.907787;0.902681;0.888426;0.924298;0.924283;158.155838;12.868089;12.412482;20.661261;1.000000;0.819865;0.150744;0.384942;-0.027186;0.238430;0.116414;0.072248;0.040216;0.027626;0.012134;
808.669587;0.920461;0.880634;0.924941;0.962454;0.915970;0.907546;0.902442;0.888189;0.924068;0.924031;158.126495;12.833993;12.409234;20.659693;1.000000;0.819552;0.150648;0.384778;-0.027167;0.238335;0.116337;0.072219;0.040189;0.027615;0.012126;
808.694547;0.920225;0.880366;0.924685;0.962213;0.915714;0.907293;0.902190;0.887940;0.923837;0.923779;158.115657;12.781420;12.409686;20.661327;1.000000;0.819237;0.150551;0.384602;-0.027146;0.238235;0.116256;0.072189;0.040161;0.027603;0.012118;
808.719507;0.919988;0.880083;0.924419;0.961968;0.915447;0.907028;0.901927;0.887680;0.923607;0.923528;158.122294;12.711417;12.413610;20.666053;1.000000;0.818921;0.150454;0.384417;-0.027124;0.238131;0.116171;0.072157;0.040132;0.027591;0.012109;
808.744467;0.919749;0.879785;0.924143;0.961720;0.915169;0.906754;0.901654;0.887410;0.923377;0.923279;158.145076;12.625328;12.420722;20.673708;1.000000;0.818602;0.150357;0.384222;-0.027101;0.238023;0.116083;0.072124;0.040101;0.027579;0.012100;
808.769427;0.919509;0.879474;0.923859;0.961469;0.914883;0.906470;0.901371;0.887131;0.923146;0.923031;158.182398;12.524772;12.430692;20.684084;1.000000;0.818281;0.150259;0.384018;-0.027077;0.237911;0.115992;0.072090;0.040070;0.027566;0.012090;
808.794388;0.919268;0.879152;0.923567;0.961216;0.914588;0.906178;0.901081;0.886843;0.922916;0.922785;158.232416;12.411603;12.443141;20.696925;1.000000;0.817959;0.150160;0.383807;-0.027052;0.237796;0.115899;0.072056;0.040038;0.027552;0.012081;
808.819348;0.919025;0.878820;0.923270;0.960962;0.914286;0.905879;0.900784;0.886550;0.922685;0.922542;158.293079;12.287885;12.457652;20.711933;1.000000;0.817636;0.150061;0.383589;-0.027027;0.237678;0.115803;0.072020;0.040005;0.027539;0.012071;
808.844308;0.918782;0.878481;0.922968;0.960706;0.913980;0.905576;0.900483;0.886251;0.922454;0.922301;158.362171;12.155843;12.473772;20.728776;1.000000;0.817312;0.149962;0.383367;-0.027001;0.237559;0.115706;0.071984;0.039971;0.027525;0.012061;
808.869268;0.918539;0.878136;0.922664;0.960451;0.913670;0.905269;0.900178;0.885950;0.922223;0.922063;158.437348;12.017827;12.491021;20.747085;1.000000;0.816987;0.149863;0.383142;-0.026974;0.237438;0.115608;0.071947;0.039937;0.027511;0.012050;
808.894229;0.918295;0.877788;0.922357;0.960196;0.913358;0.904960;0.899871;0.885646;0.921992;0.921827;158.516188;11.876267;12.508897;20.766469;1.000000;0.816662;0.149763;0.382914;-0.026948;0.237317;0.115510;0.071910;0.039903;0.027497;0.012040;
808.919189;0.918051;0.877439;0.922051;0.959943;0.913047;0.904652;0.899564;0.885342;0.921761;0.921595;158.596230;11.733630;12.526888;20.786515;1.000000;0.816336;0.149664;0.382686;-0.026921;0.237195;0.115411;0.071874;0.039869;0.027483;0.012030;
808.944149;0.917807;0.877092;0.921746;0.959691;0.912736;0.904344;0.899258;0.885040;0.921529;0.921364;158.675017;11.592373;12.544476;20.806797;1.000000;0.816011;0.149565;0.382459;-0.026894;0.237074;0.115313;0.071837;0.039836;0.027469;0.012020;
808.969109;0.917563;0.876748;0.921445;0.959442;0.912429;0.904041;0.898956;0.884741;0.921297;0.921137;158.750146;11.454903;12.561150;20.826887;1.000000;0.815686;0.149465;0.382234;-0.026868;0.236955;0.115216;0.071801;0.039802;0.027455;0.012010;
808.994069;0.917320;0.876411;0.921148;0.959196;0.912127;0.903741;0.898659;0.884447;0.921066;0.920912;158.819302;11.323536;12.576413;20.846357;1.000000;0.815362;0.149366;0.382013;-0.026842;0.236837;0.115121;0.071765;0.039769;0.027441;0.012000;
809.019030;0.917078;0.876081;0.920857;0.958954;0.911832;0.903449;0.898367;0.884159;0.920834;0.920690;158.880304;11.200451;12.589795;20.864791;1.000000;0.815039;0.149268;0.381798;-0.026817;0.236722;0.115028;0.071730;0.039737;0.027428;0.011990;
809.043990;0.916837;0.875761;0.920574;0.958716;0.911544;0.903163;0.898084;0.883879;0.920601;0.920470;158.931136;11.087661;12.600856;20.881794;1.000000;0.814718;0.149170;0.381589;-0.026792;0.236610;0.114937;0.071696;0.039706;0.027415;0.011980;
809.068950;0.916597;0.875453;0.920299;0.958482;0.911265;0.902887;0.897809;0.883607;0.920369;0.920251;158.969986;10.986974;12.609203;20.896994;1.000000;0.814398;0.149072;0.381387;-0.026769;0.236501;0.114849;0.071663;0.039675;0.027402;0.011971;
809.093910;0.916358;0.875158;0.920033;0.958252;0.910996;0.902621;0.897544;0.883345;0.920137;0.920035;158.995272;10.899968;12.614493;20.910059;1.000000;0.814080;0.148975;0.381195;-0.026746;0.236396;0.114764;0.071632;0.039646;0.027390;0.011962;
809.118871;0.916121;0.874878;0.919777;0.958028;0.910738;0.902365;0.897290;0.883094;0.919904;0.919820;159.005667;10.827959;12.616440;20.920694;1.000000;0.813764;0.148879;0.381011;-0.026725;0.236296;0.114683;0.071601;0.039618;0.027379;0.011954;
809.143831;0.915886;0.874613;0.919532;0.957809;0.910491;0.902122;0.897048;0.882854;0.919672;0.919607;159.000119;10.771991;12.614826;20.928652;1.000000;0.813450;0.148783;0.380838;-0.026705;0.236200;0.114605;0.071572;0.039591;0.027368;0.011946;
809.168791;0.915652;0.874364;0.919299;0.957594;0.910257;0.901890;0.896817;0.882626;0.919439;0.919394;158.977870;10.732812;12.609499;20.933740;1.000000;0.813138;0.148688;0.380676;-0.026686;0.236109;0.114532;0.071545;0.039566;0.027357;0.011938;
809.193751;0.915420;0.874131;0.919077;0.957385;0.910035;0.901670;0.896599;0.882410;0.919207;0.919182;158.938459;10.710869;12.600383;20.935817;1.000000;0.812829;0.148594;0.380524;-0.026668;0.236023;0.114462;0.071519;0.039542;0.027347;0.011931;
809.218711;0.915189;0.873915;0.918866;0.957181;0.909826;0.901462;0.896393;0.882205;0.918974;0.918970;158.881735;10.706299;12.587474;20.934803;1.000000;0.812522;0.148500;0.380382;-0.026651;0.235941;0.114396;0.071494;0.039519;0.027338;0.011924;
809.243672;0.914961;0.873715;0.918666;0.956981;0.909628;0.901267;0.896198;0.882013;0.918742;0.918758;158.807849;10.718936;12.570842;20.930677;1.000000;0.812218;0.148408;0.380252;-0.026636;0.235864;0.114334;0.071471;0.039498;0.027329;0.011918;
809.293592;0.914508;0.873361;0.918297;0.956592;0.909266;0.900909;0.895842;0.881661;0.918277;0.918332;158.612016;10.792322;12.527385;20.913469;1.000000;0.811616;0.148224;0.380021;-0.026609;0.235724;0.114220;0.071428;0.039458;0.027312;0.011906;
809.335820;0.914130;0.873105;0.918013;0.956274;0.908992;0.900637;0.895571;0.881393;0.917884;0.917968;158.400111;10.900644;12.481015;20.890175;1.000000;0.811113;0.148071;0.379854;-0.026590;0.235617;0.114134;0.071396;0.039429;0.027300;0.011897;
809.378048;0.913756;0.872882;0.917750;0.955962;0.908740;0.900388;0.895324;0.881148;0.917491;0.917600;158.152574;11.044515;12.427567;20.859948;1.000000;0.810614;0.147920;0.379708;-0.026573;0.235519;0.114055;0.071366;0.039401;0.027289;0.011889;
809.415816;0.913424;0.872704;0.917529;0.955687;0.908530;0.900180;0.895117;0.880944;0.917141;0.917266;157.907189;11.197052;12.375295;20.828079;1.000000;0.810172;0.147785;0.379592;-0.026559;0.235437;0.113989;0.071341;0.039379;0.027279;0.011882;
809.449808;0.913126;0.872556;0.917336;0.955439;0.908349;0.900001;0.894939;0.880768;0.916826;0.916962;157.672438;11.348099;12.325935;20.796432;1.000000;0.809776;0.147665;0.379495;-0.026548;0.235367;0.113932;0.071320;0.039359;0.027271;0.011876;
809.480400;0.912859;0.872428;0.917166;0.955216;0.908189;0.899842;0.894781;0.880612;0.916542;0.916684;157.454277;11.490790;12.280640;20.766303;1.000000;0.809421;0.147557;0.379412;-0.026538;0.235305;0.113882;0.071301;0.039342;0.027264;0.011871;
809.510993;0.912592;0.872301;0.916995;0.954990;0.908029;0.899684;0.894624;0.880456;0.916259;0.916403;157.233834;11.635619;12.235455;20.735349;1.000000;0.809066;0.147449;0.379330;-0.026528;0.235243;0.113832;0.071282;0.039324;0.027257;0.011865;
809.541585;0.912325;0.872172;0.916821;0.954762;0.907867;0.899523;0.894464;0.880297;0.915976;0.916118;157.015092;11.778597;12.191228;20.704266;1.000000;0.808711;0.147341;0.379245;-0.026519;0.235179;0.113781;0.071263;0.039307;0.027249;0.011860;
809.572178;0.912057;0.872037;0.916642;0.954529;0.907698;0.899356;0.894298;0.880134;0.915694;0.915830;156.801931;11.915839;12.148761;20.673733;1.000000;0.808355;0.147233;0.379157;-0.026508;0.235114;0.113728;0.071243;0.039288;0.027242;0.011855;
809.602770;0.911789;0.871892;0.916455;0.954292;0.907522;0.899182;0.894124;0.879962;0.915412;0.915539;156.597917;12.043783;12.108764;20.644373;1.000000;0.807998;0.147125;0.379063;-0.026497;0.235046;0.113673;0.071223;0.039269;0.027234;0.011849;
809.633363;0.911519;0.871735;0.916258;0.954049;0.907336;0.898997;0.893941;0.879780;0.915130;0.915244;156.406610;12.158878;12.071919;20.616816;1.000000;0.807640;0.147016;0.378960;-0.026485;0.234973;0.113615;0.071201;0.039249;0.027226;0.011843;
809.663955;0.911248;0.871562;0.916051;0.953800;0.907137;0.898801;0.893746;0.879587;0.914848;0.914947;156.231100;12.258050;12.038792;20.591621;1.000000;0.807279;0.146907;0.378847;-0.026472;0.234896;0.113553;0.071177;0.039228;0.027217;0.011836;
809.694548;0.910975;0.871371;0.915831;0.953545;0.906925;0.898591;0.893537;0.879381;0.914567;0.914647;156.073984;12.338720;12.009836;20.569265;1.000000;0.806917;0.146797;0.378723;-0.026458;0.234814;0.113487;0.071153;0.039205;0.027207;0.011829;
809.725140;0.910701;0.871161;0.915597;0.953283;0.906699;0.898366;0.893314;0.879160;0.914285;0.914346;155.937328;12.398844;11.985389;20.550142;1.000000;0.806552;0.146686;0.378586;-0.026442;0.234726;0.113416;0.071126;0.039180;0.027197;0.011822;
809.755732;0.910424;0.870930;0.915348;0.953015;0.906456;0.898126;0.893075;0.878924;0.914004;0.914043;155.822570;12.437005;11.965658;20.534554;1.000000;0.806185;0.146575;0.378435;-0.026424;0.234632;0.113340;0.071097;0.039154;0.027186;0.011814;
809.786325;0.910146;0.870678;0.915085;0.952740;0.906198;0.897871;0.892821;0.878673;0.913723;0.913740;155.730438;12.452510;11.950702;20.522696;1.000000;0.805815;0.146463;0.378271;-0.026405;0.234532;0.113259;0.071067;0.039126;0.027174;0.011806;
809.816917;0.909865;0.870405;0.914808;0.952459;0.905925;0.897600;0.892552;0.878406;0.913442;0.913437;155.661019;12.445304;11.940456;20.514668;1.000000;0.805442;0.146350;0.378093;-0.026385;0.234425;0.113174;0.071035;0.039097;0.027162;0.011797;
809.847510;0.909582;0.870110;0.914517;0.952173;0.905636;0.897314;0.892267;0.878125;0.913161;0.913134;155.614083;12.415627;11.934840;20.510477;1.000000;0.805067;0.146236;0.377901;-0.026362;0.234313;0.113084;0.071001;0.039066;0.027149;0.011787;
809.878102;0.909298;0.869797;0.914213;0.951882;0.905333;0.897014;0.891969;0.877830;0.912880;0.912832;155.588644;12.364487;11.933612;20.510031;1.000000;0.804689;0.146122;0.377697;-0.026338;0.234196;0.112989;0.070965;0.039033;0.027136;0.011778;
809.908695;0.909011;0.869464;0.913897;0.951586;0.905016;0.896700;0.891657;0.877521;0.912599;0.912531;155.583316;12.293294;11.936448;20.513184;1.000000;0.804309;0.146007;0.377480;-0.026313;0.234073;0.112890;0.070928;0.038999;0.027121;0.011767;
809.939287;0.908723;0.869115;0.913570;0.951287;0.904688;0.896375;0.891334;0.877201;0.912318;0.912232;155.596126;12.204046;11.942911;20.519691;1.000000;0.803926;0.145891;0.377253;-0.026287;0.233945;0.112788;0.070890;0.038964;0.027107;0.011757;
809.969880;0.908434;0.868751;0.913234;0.950985;0.904349;0.896040;0.891001;0.876872;0.912037;0.911935;155.624710;12.099125;11.952500;20.529225;1.000000;0.803542;0.145775;0.377016;-0.026259;0.233814;0.112682;0.070850;0.038927;0.027091;0.011746;
810.000472;0.908143;0.868375;0.912890;0.950680;0.904002;0.895696;0.890659;0.876534;0.911755;0.911641;155.666897;11.980694;11.964803;20.541432;1.000000;0.803156;0.145658;0.376772;-0.026231;0.233679;0.112574;0.070809;0.038890;0.027076;0.011734;
810.031065;0.907851;0.867990;0.912540;0.950375;0.903649;0.895346;0.890311;0.876189;0.911474;0.911350;155.719279;11.852217;11.979031;20.555874;1.000000;0.802769;0.145541;0.376521;-0.026202;0.233542;0.112464;0.070768;0.038852;0.027060;0.011723;
810.061657;0.907559;0.867599;0.912187;0.950071;0.903292;0.894993;0.889959;0.875842;0.911192;0.911062;155.778442;11.717104;11.994495;20.571977;1.000000;0.802382;0.145424;0.376267;-0.026172;0.233404;0.112353;0.070726;0.038814;0.027044;0.011711;
810.092250;0.907266;0.867206;0.911834;0.949767;0.902933;0.894638;0.889606;0.875493;0.910910;0.910777;155.840885;11.578864;12.010460;20.589157;1.000000;0.801994;0.145307;0.376011;-0.026143;0.233265;0.112242;0.070684;0.038775;0.027028;0.011700;
810.122842;0.906974;0.866813;0.911481;0.949465;0.902576;0.894284;0.889254;0.875145;0.910628;0.910495;155.903083;11.441027;12.026175;20.606812;1.000000;0.801606;0.145190;0.375755;-0.026113;0.233127;0.112131;0.070642;0.038737;0.027012;0.011688;
810.153435;0.906681;0.866424;0.911132;0.949166;0.902222;0.893934;0.888906;0.874800;0.910346;0.910217;155.961572;11.307061;12.040902;20.624324;1.000000;0.801218;0.145073;0.375502;-0.026084;0.232990;0.112021;0.070600;0.038699;0.026996;0.011677;
810.184027;0.906390;0.866042;0.910788;0.948870;0.901874;0.893589;0.888564;0.874461;0.910063;0.909942;156.013150;11.180171;12.053947;20.641107;1.000000;0.800832;0.144957;0.375254;-0.026055;0.232855;0.111913;0.070559;0.038662;0.026980;0.011665;
810.214620;0.906100;0.865670;0.910453;0.948580;0.901534;0.893253;0.888229;0.874130;0.909780;0.909669;156.054578;11.063592;12.064613;20.656544;1.000000;0.800447;0.144840;0.375012;-0.026027;0.232723;0.111808;0.070519;0.038625;0.026965;0.011655;
810.245212;0.905810;0.865311;0.910126;0.948294;0.901204;0.892926;0.887904;0.873809;0.909497;0.909399;156.083008;10.960167;12.072284;20.670068;1.000000;0.800064;0.144725;0.374779;-0.026000;0.232595;0.111705;0.070481;0.038590;0.026950;0.011644;
810.275805;0.905523;0.864968;0.909810;0.948013;0.900886;0.892611;0.887591;0.873499;0.909214;0.909132;156.096007;10.872319;12.076439;20.681178;1.000000;0.799683;0.144610;0.374556;-0.025974;0.232472;0.111607;0.070443;0.038556;0.026936;0.011634;
810.306397;0.905237;0.864641;0.909507;0.947739;0.900581;0.892309;0.887290;0.873202;0.908931;0.908866;156.091592;10.802021;12.076656;20.689442;1.000000;0.799305;0.144496;0.374344;-0.025950;0.232354;0.111512;0.070408;0.038523;0.026922;0.011624;
810.336990;0.904953;0.864333;0.909216;0.947470;0.900290;0.892020;0.887003;0.872918;0.908648;0.908601;156.068240;10.750771;12.072643;20.694484;1.000000;0.798929;0.144383;0.374144;-0.025927;0.232241;0.111422;0.070374;0.038492;0.026909;0.011614;
810.367582;0.904671;0.864044;0.908938;0.947208;0.900013;0.891746;0.886731;0.872648;0.908365;0.908338;156.025200;10.719314;12.064242;20.696113;1.000000;0.798556;0.144270;0.373956;-0.025905;0.232134;0.111336;0.070341;0.038463;0.026897;0.011605;
810.398175;0.904392;0.863774;0.908674;0.946951;0.899750;0.891486;0.886472;0.872392;0.908082;0.908075;155.962178;10.707923;12.051433;20.694194;1.000000;0.798185;0.144159;0.373781;-0.025885;0.232033;0.111255;0.070310;0.038435;0.026885;0.011597;
810.428767;0.904114;0.863523;0.908423;0.946699;0.899502;0.891240;0.886228;0.872151;0.907799;0.907812;155.879172;10.716579;12.034262;20.688661;1.000000;0.797817;0.144048;0.373618;-0.025866;0.231937;0.111178;0.070281;0.038408;0.026874;0.011589;
810.459360;0.903838;0.863292;0.908184;0.946452;0.899267;0.891008;0.885997;0.871922;0.907516;0.907548;155.776839;10.744601;12.012935;20.679563;1.000000;0.797453;0.143938;0.373468;-0.025849;0.231846;0.111106;0.070254;0.038383;0.026863;0.011581;
810.489952;0.903564;0.863077;0.907957;0.946209;0.899045;0.890788;0.885778;0.871706;0.907233;0.907283;155.656204;10.790940;11.987742;20.667029;1.000000;0.797090;0.143829;0.373329;-0.025833;0.231760;0.111037;0.070228;0.038359;0.026854;0.011574;
810.520545;0.903292;0.862879;0.907740;0.945970;0.898835;0.890579;0.885571;0.871501;0.906950;0.907017;155.518825;10.854017;11.959089;20.651291;1.000000;0.796730;0.143721;0.373200;-0.025818;0.231679;0.110972;0.070203;0.038337;0.026844;0.011568;
810.551137;0.903022;0.862694;0.907533;0.945734;0.898634;0.890381;0.885373;0.871305;0.906667;0.906749;155.366615;10.931896;11.927462;20.632653;1.000000;0.796372;0.143614;0.373080;-0.025804;0.231601;0.110910;0.070180;0.038316;0.026835;0.011561;
810.581729;0.902752;0.862521;0.907332;0.945500;0.898441;0.890190;0.885184;0.871118;0.906385;0.906479;155.201343;11.022788;11.893306;20.611409;1.000000;0.796016;0.143507;0.372968;-0.025791;0.231527;0.110851;0.070157;0.038295;0.026826;0.011555;
810.612322;0.902484;0.862358;0.907138;0.945266;0.898255;0.890006;0.885000;0.870936;0.906103;0.906207;155.025916;11.123768;11.857313;20.588046;1.000000;0.795661;0.143400;0.372862;-0.025779;0.231455;0.110794;0.070135;0.038275;0.026818;0.011549;
810.642914;0.902217;0.862201;0.906946;0.945033;0.898073;0.889825;0.884821;0.870759;0.905821;0.905932;154.843243;11.231908;11.820162;20.563062;1.000000;0.795308;0.143294;0.372760;-0.025767;0.231384;0.110737;0.070114;0.038256;0.026810;0.011543;
810.673507;0.901950;0.862047;0.906756;0.944799;0.897893;0.889647;0.884643;0.870583;0.905539;0.905654;154.656370;11.344150;11.782544;20.536985;1.000000;0.794955;0.143188;0.372660;-0.025756;0.231315;0.110682;0.070093;0.038237;0.026802;0.011537;
810.704099;0.901683;0.861894;0.906566;0.944563;0.897712;0.889467;0.884465;0.870407;0.905258;0.905374;154.468406;11.457374;11.745141;20.510359;1.000000;0.794602;0.143082;0.372561;-0.025744;0.231245;0.110626;0.070072;0.038217;0.026794;0.011531;
810.734692;0.901416;0.861738;0.906372;0.944325;0.897528;0.889286;0.884284;0.870228;0.904977;0.905090;154.282450;11.568478;11.708617;20.483727;1.000000;0.794250;0.142976;0.372460;-0.025733;0.231174;0.110569;0.070050;0.038198;0.026786;0.011526;
810.765284;0.901149;0.861576;0.906174;0.944083;0.897339;0.889099;0.884099;0.870045;0.904696;0.904804;154.101394;11.674567;11.673573;20.457600;1.000000;0.793896;0.142870;0.372355;-0.025721;0.231101;0.110511;0.070028;0.038178;0.026777;0.011519;
810.795877;0.900881;0.861407;0.905970;0.943837;0.897144;0.888906;0.883907;0.869855;0.904415;0.904515;153.928221;11.772662;11.640611;20.432509;1.000000;0.793542;0.142764;0.372245;-0.025708;0.231026;0.110451;0.070005;0.038157;0.026768;0.011513;
810.826469;0.900612;0.861227;0.905758;0.943587;0.896941;0.888704;0.883706;0.869656;0.904134;0.904224;153.765597;11.860106;11.610248;20.408936;1.000000;0.793187;0.142658;0.372128;-0.025694;0.230947;0.110389;0.069982;0.038136;0.026759;0.011507;
810.857062;0.900342;0.861034;0.905537;0.943332;0.896728;0.888493;0.883496;0.869449;0.903854;0.903931;153.615845;11.934586;11.582916;20.387311;1.000000;0.792830;0.142551;0.372003;-0.025680;0.230865;0.110323;0.069957;0.038113;0.026750;0.011500;
810.887654;0.900071;0.860826;0.905305;0.943072;0.896503;0.888271;0.883275;0.869230;0.903574;0.903636;153.480915;11.994170;11.558965;20.367999;1.000000;0.792472;0.142443;0.371869;-0.025665;0.230778;0.110254;0.069930;0.038089;0.026740;0.011493;
810.918247;0.899798;0.860603;0.905063;0.942807;0.896267;0.888037;0.883043;0.869000;0.903294;0.903340;153.362336;12.037342;11.538651;20.351305;1.000000;0.792111;0.142335;0.371725;-0.025648;0.230687;0.110182;0.069903;0.038064;0.026729;0.011485;
810.948839;0.899523;0.860364;0.904809;0.942536;0.896018;0.887791;0.882798;0.868758;0.903014;0.903042;153.261126;12.063105;11.522116;20.337455;1.000000;0.791749;0.142227;0.371569;-0.025630;0.230591;0.110105;0.069874;0.038038;0.026718;0.011477;
810.979432;0.899247;0.860107;0.904543;0.942261;0.895757;0.887532;0.882541;0.868503;0.902734;0.902745;153.177786;12.070983;11.509405;20.326591;1.000000;0.791384;0.142118;0.371403;-0.025611;0.230490;0.110025;0.069843;0.038010;0.026706;0.011469;
811.010024;0.898969;0.859834;0.904266;0.941981;0.895484;0.887261;0.882271;0.868237;0.902455;0.902447;153.112285;12.061028;11.500448;20.318778;1.000000;0.791017;0.142008;0.371226;-0.025591;0.230384;0.109941;0.069811;0.037981;0.026694;0.011460;
811.040617;0.898690;0.859544;0.903978;0.941696;0.895198;0.886978;0.881990;0.867959;0.902175;0.902150;153.064378;12.033499;11.495166;20.314013;1.000000;0.790649;0.141898;0.371038;-0.025569;0.230274;0.109853;0.069778;0.037951;0.026681;0.011451;
811.071209;0.898409;0.859238;0.903680;0.941408;0.894901;0.886684;0.881697;0.867669;0.901895;0.901853;153.033214;11.989262;11.493350;20.312210;1.000000;0.790278;0.141787;0.370840;-0.025546;0.230159;0.109762;0.069743;0.037919;0.026668;0.011441;
811.101802;0.898127;0.858918;0.903372;0.941116;0.894593;0.886380;0.881395;0.867370;0.901615;0.901558;153.017638;11.929492;11.494725;20.313237;1.000000;0.789906;0.141675;0.370633;-0.025523;0.230041;0.109668;0.069707;0.037887;0.026654;0.011432;
811.132394;0.897843;0.858585;0.903055;0.940822;0.894277;0.886066;0.881083;0.867061;0.901335;0.901264;153.016038;11.855820;11.498926;20.316886;1.000000;0.789532;0.141564;0.370417;-0.025498;0.229919;0.109571;0.069670;0.037853;0.026640;0.011422;
811.162987;0.897559;0.858240;0.902732;0.940525;0.893952;0.885745;0.880763;0.866745;0.901056;0.900972;153.026513;11.770162;11.505541;20.322886;1.000000;0.789156;0.141451;0.370195;-0.025472;0.229793;0.109471;0.069632;0.037819;0.026626;0.011411;
811.193579;0.897273;0.857887;0.902403;0.940228;0.893621;0.885417;0.880438;0.866423;0.900775;0.900682;153.046852;11.674739;11.514098;20.330901;1.000000;0.788780;0.141339;0.369966;-0.025446;0.229666;0.109370;0.069594;0.037784;0.026611;0.011401;
811.224172;0.896987;0.857527;0.902070;0.939929;0.893286;0.885085;0.880107;0.866097;0.900495;0.900395;153.074634;11.571985;11.524077;20.340551;1.000000;0.788403;0.141226;0.369733;-0.025419;0.229537;0.109268;0.069554;0.037748;0.026596;0.011390;
811.254764;0.896700;0.857162;0.901735;0.939631;0.892948;0.884751;0.879775;0.865768;0.900215;0.900110;153.107268;11.464499;11.534923;20.351418;1.000000;0.788025;0.141113;0.369497;-0.025392;0.229407;0.109164;0.069515;0.037713;0.026581;0.011379;
811.285357;0.896414;0.856796;0.901400;0.939334;0.892610;0.884416;0.879441;0.865438;0.899934;0.899827;153.142077;11.354967;11.546060;20.363053;1.000000;0.787647;0.141001;0.369261;-0.025365;0.229276;0.109061;0.069476;0.037677;0.026566;0.011368;
811.315949;0.896127;0.856431;0.901066;0.939039;0.892272;0.884081;0.879109;0.865109;0.899654;0.899547;153.176365;11.246088;11.556910;20.374988;1.000000;0.787269;0.140888;0.369025;-0.025338;0.229146;0.108958;0.069436;0.037642;0.026551;0.011358;
811.346542;0.895841;0.856070;0.900734;0.938746;0.891938;0.883750;0.878780;0.864783;0.899373;0.899270;153.207485;11.140512;11.566904;20.386745;1.000000;0.786892;0.140775;0.368791;-0.025312;0.229017;0.108856;0.069397;0.037606;0.026536;0.011347;
811.377134;0.895555;0.855714;0.900407;0.938456;0.891608;0.883424;0.878456;0.864463;0.899092;0.898995;153.232903;11.040773;11.575492;20.397857;1.000000;0.786515;0.140663;0.368561;-0.025285;0.228890;0.108755;0.069359;0.037572;0.026521;0.011337;
811.407727;0.895270;0.855367;0.900087;0.938170;0.891285;0.883104;0.878138;0.864148;0.898811;0.898722;153.250268;10.949220;11.582166;20.407873;1.000000;0.786140;0.140551;0.368337;-0.025260;0.228766;0.108657;0.069321;0.037538;0.026507;0.011326;
811.438319;0.894986;0.855029;0.899774;0.937887;0.890970;0.882792;0.877827;0.863841;0.898530;0.898452;153.257462;10.867965;11.586469;20.416374;1.000000;0.785766;0.140440;0.368119;-0.025235;0.228645;0.108561;0.069284;0.037504;0.026493;0.011316;
811.468911;0.894704;0.854704;0.899469;0.937609;0.890664;0.882489;0.877526;0.863543;0.898249;0.898183;153.252657;10.798829;11.588011;20.422983;1.000000;0.785394;0.140329;0.367909;-0.025211;0.228527;0.108468;0.069249;0.037472;0.026479;0.011307;
811.499504;0.894422;0.854392;0.899174;0.937335;0.890369;0.882197;0.877235;0.863255;0.897967;0.897915;153.234355;10.743302;11.586476;20.427374;1.000000;0.785024;0.140219;0.367708;-0.025188;0.228413;0.108378;0.069214;0.037441;0.026466;0.011297;
811.530096;0.894143;0.854095;0.898889;0.937067;0.890084;0.881915;0.876955;0.862978;0.897686;0.897649;153.201421;10.702506;11.581635;20.429284;1.000000;0.784656;0.140109;0.367516;-0.025166;0.228304;0.108291;0.069181;0.037411;0.026453;0.011288;
811.560689;0.893865;0.853812;0.898614;0.936802;0.889811;0.881644;0.876685;0.862712;0.897405;0.897383;153.153106;10.677175;11.573351;20.428518;1.000000;0.784290;0.140000;0.367333;-0.025145;0.228199;0.108208;0.069149;0.037383;0.026441;0.011280;
811.591281;0.893588;0.853546;0.898350;0.936542;0.889549;0.881385;0.876428;0.862457;0.897123;0.897118;153.089065;10.667640;11.561582;20.424956;1.000000;0.783926;0.139892;0.367161;-0.025125;0.228098;0.108128;0.069119;0.037355;0.026429;0.011271;
811.621874;0.893313;0.853294;0.898097;0.936287;0.889298;0.881137;0.876181;0.862212;0.896842;0.896853;153.009358;10.673824;11.546380;20.418550;1.000000;0.783564;0.139785;0.366999;-0.025107;0.228001;0.108052;0.069090;0.037329;0.026418;0.011263;
811.652466;0.893040;0.853057;0.897853;0.936035;0.889058;0.880899;0.875945;0.861979;0.896561;0.896587;152.914444;10.695251;11.527892;20.409333;1.000000;0.783205;0.139678;0.366846;-0.025089;0.227909;0.107979;0.069062;0.037304;0.026408;0.011256;
811.683059;0.892768;0.852834;0.897618;0.935786;0.888829;0.880672;0.875719;0.861755;0.896280;0.896321;152.805162;10.731061;11.506352;20.397410;1.000000;0.782847;0.139572;0.366702;-0.025073;0.227821;0.107910;0.069035;0.037280;0.026397;0.011248;
811.713651;0.892498;0.852624;0.897392;0.935541;0.888608;0.880453;0.875501;0.861540;0.895999;0.896053;152.682712;10.780039;11.482075;20.382955;1.000000;0.782492;0.139466;0.366567;-0.025058;0.227736;0.107843;0.069009;0.037256;0.026388;0.011241;
811.744244;0.892229;0.852425;0.897173;0.935297;0.888395;0.880242;0.875292;0.861333;0.895718;0.895784;152.548611;10.840647;11.455443;20.366209;1.000000;0.782138;0.139361;0.366438;-0.025043;0.227654;0.107778;0.068984;0.037234;0.026378;0.011235;
811.774836;0.891961;0.852235;0.896959;0.935055;0.888189;0.880038;0.875088;0.861132;0.895437;0.895513;152.404660;10.911071;11.426899;20.347467;1.000000;0.781785;0.139256;0.366316;-0.025029;0.227575;0.107716;0.068960;0.037213;0.026369;0.011228;
811.805429;0.891694;0.852052;0.896750;0.934814;0.887987;0.879838;0.874890;0.860935;0.895157;0.895240;152.252889;10.989265;11.396926;20.327071;1.000000;0.781434;0.139152;0.366198;-0.025016;0.227497;0.107654;0.068937;0.037191;0.026360;0.011222;
811.836021;0.891427;0.851874;0.896543;0.934572;0.887789;0.879642;0.874694;0.860742;0.894876;0.894966;152.095504;11.073010;11.366039;20.305399;1.000000;0.781084;0.139048;0.366083;-0.025003;0.227421;0.107594;0.068914;0.037171;0.026351;0.011216;
811.866614;0.891161;0.851699;0.896338;0.934330;0.887592;0.879447;0.874500;0.860550;0.894596;0.894689;151.934831;11.159972;11.334764;20.282857;1.000000;0.780734;0.138944;0.365971;-0.024990;0.227345;0.107535;0.068891;0.037150;0.026342;0.011209;
811.897206;0.890895;0.851525;0.896132;0.934087;0.887394;0.879251;0.874306;0.860358;0.894316;0.894410;151.773254;11.247760;11.303630;20.259862;1.000000;0.780384;0.138840;0.365858;-0.024977;0.227270;0.107475;0.068868;0.037129;0.026334;0.011203;
811.927799;0.890628;0.851348;0.895924;0.933842;0.887195;0.879054;0.874110;0.860164;0.894037;0.894128;151.613152;11.333991;11.273151;20.236837;1.000000;0.780034;0.138737;0.365744;-0.024964;0.227193;0.107414;0.068845;0.037109;0.026325;0.011197;
811.958391;0.890362;0.851167;0.895713;0.933594;0.886992;0.878853;0.873910;0.859966;0.893757;0.893845;151.456841;11.416349;11.243814;20.214194;1.000000;0.779684;0.138633;0.365628;-0.024951;0.227115;0.107353;0.068821;0.037087;0.026316;0.011190;
811.988984;0.890095;0.850980;0.895497;0.933343;0.886784;0.878647;0.873705;0.859763;0.893478;0.893559;151.306512;11.492645;11.216068;20.192330;1.000000;0.779334;0.138529;0.365507;-0.024937;0.227035;0.107290;0.068797;0.037066;0.026306;0.011184;
812.019576;0.889827;0.850785;0.895274;0.933089;0.886569;0.878434;0.873493;0.859554;0.893199;0.893272;151.164181;11.560870;11.190312;20.171613;1.000000;0.778982;0.138425;0.365381;-0.024923;0.226953;0.107225;0.068772;0.037043;0.026297;0.011177;
812.050169;0.889559;0.850580;0.895045;0.932831;0.886347;0.878214;0.873275;0.859338;0.892920;0.892983;151.031635;11.619246;11.166890;20.152377;1.000000;0.778630;0.138321;0.365249;-0.024908;0.226867;0.107158;0.068746;0.037020;0.026287;0.011170;
812.080761;0.889289;0.850364;0.894808;0.932569;0.886116;0.877986;0.873047;0.859113;0.892641;0.892692;150.910389;11.666265;11.146081;20.134913;1.000000;0.778276;0.138216;0.365110;-0.024892;0.226779;0.107088;0.068719;0.036996;0.026277;0.011163;
812.111354;0.889019;0.850135;0.894562;0.932303;0.885876;0.877748;0.872811;0.858879;0.892362;0.892401;150.801653;11.700733;11.128097;20.119462;1.000000;0.777920;0.138111;0.364963;-0.024875;0.226687;0.107016;0.068691;0.036971;0.026266;0.011155;
812.141946;0.888747;0.849894;0.894307;0.932032;0.885626;0.877501;0.872565;0.858636;0.892084;0.892109;150.706303;11.721786;11.113078;20.106213;1.000000;0.777563;0.138005;0.364808;-0.024858;0.226591;0.106940;0.068662;0.036945;0.026255;0.011147;
812.172539;0.888474;0.849639;0.894043;0.931758;0.885367;0.877243;0.872310;0.858383;0.891805;0.891816;150.624861;11.728918;11.101089;20.095299;1.000000;0.777205;0.137899;0.364644;-0.024839;0.226491;0.106862;0.068632;0.036918;0.026243;0.011139;
812.203131;0.888199;0.849371;0.893770;0.931481;0.885097;0.876976;0.872044;0.858120;0.891527;0.891523;150.557487;11.721983;11.092124;20.086793;1.000000;0.776845;0.137793;0.364471;-0.024819;0.226388;0.106781;0.068601;0.036890;0.026231;0.011131;
812.233724;0.887923;0.849090;0.893488;0.931199;0.884818;0.876700;0.871769;0.857848;0.891248;0.891230;150.503981;11.701198;11.086103;20.080707;1.000000;0.776483;0.137686;0.364290;-0.024799;0.226281;0.106696;0.068568;0.036861;0.026219;0.011122;
812.294908;0.887369;0.848490;0.892900;0.930628;0.884233;0.876121;0.871193;0.857279;0.890691;0.890647;150.435176;11.621542;11.082029;20.075439;1.000000;0.775755;0.137471;0.363904;-0.024755;0.226056;0.106520;0.068500;0.036800;0.026193;0.011104;
812.346625;0.886896;0.847951;0.892382;0.930138;0.883715;0.875608;0.870683;0.856775;0.890221;0.890158;150.411961;11.519450;11.085780;20.077519;1.000000;0.775136;0.137288;0.363557;-0.024716;0.225858;0.106364;0.068440;0.036746;0.026170;0.011087;
812.393170;0.886470;0.847446;0.891903;0.929694;0.883236;0.875133;0.870211;0.856307;0.889797;0.889722;150.412406;11.406420;11.093440;20.083644;1.000000;0.774577;0.137123;0.363232;-0.024679;0.225674;0.106220;0.068385;0.036696;0.026149;0.011072;
