time;NETWORK__BUS____3_TN_Upu_value;NETWORK__BUS____4_TN_Upu_value;NETWORK__BUS____7_TN_Upu_value;NETWORK__BUS____8_TN_Upu_value;NETWORK__BUS____9_TN_Upu_value;NETWORK__BUS___10_TN_Upu_value;NETWORK__BUS___11_TN_Upu_value;NETWORK__BUS___14_TN_Upu_value;GEN____3_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____3_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____3_SM_generator_QGen;GEN____8_SM_generator_QGen;GEN____3_SM_generator_running;_LOAD___3_EC_load_PPu;_LOAD___3_EC_load_QPu;_LOAD___4_EC_load_PPu;_LOAD___4_EC_load_QPu;_LOAD___9_EC_load_PPu;_LOAD___9_EC_load_QPu;_LOAD__10_EC_load_PPu;_LOAD__10_EC_load_QPu;_LOAD__11_EC_load_PPu;_LOAD__11_EC_load_QPu;
812.435061;0.886084;0.846980;0.891466;0.929293;0.882797;0.874698;0.869779;0.855880;0.889415;0.889333;150.424775;11.292909;11.102637;20.091775;1.000000;0.774072;0.136974;0.362933;-0.024645;0.225506;0.106088;0.068334;0.036651;0.026129;0.011059;
812.472762;0.885737;0.846556;0.891070;0.928933;0.882399;0.874304;0.869387;0.855492;0.889071;0.888986;150.441236;11.185587;11.111827;20.100498;1.000000;0.773617;0.136840;0.362661;-0.024614;0.225353;0.105969;0.068288;0.036609;0.026112;0.011046;
812.510464;0.885390;0.846133;0.890675;0.928575;0.882001;0.873911;0.868996;0.855105;0.888727;0.888642;150.458397;11.077732;11.120936;20.109806;1.000000;0.773162;0.136706;0.362388;-0.024583;0.225201;0.105849;0.068241;0.036568;0.026094;0.011034;
812.544395;0.885078;0.845754;0.890322;0.928255;0.881647;0.873560;0.868646;0.854760;0.888418;0.888335;150.471333;10.983319;11.128387;20.118130;1.000000;0.772754;0.136585;0.362145;-0.024556;0.225065;0.105743;0.068200;0.036532;0.026078;0.011023;
812.578327;0.884766;0.845381;0.889974;0.927938;0.881296;0.873213;0.868302;0.854418;0.888108;0.888030;150.478851;10.894464;11.134470;20.125843;1.000000;0.772346;0.136465;0.361906;-0.024529;0.224931;0.105638;0.068160;0.036495;0.026063;0.011012;
812.612258;0.884456;0.845017;0.889631;0.927624;0.880953;0.872873;0.867963;0.854084;0.887798;0.887728;150.478350;10.813764;11.138621;20.132446;1.000000;0.771939;0.136345;0.361672;-0.024502;0.224800;0.105535;0.068120;0.036460;0.026047;0.011001;
812.646189;0.884146;0.844663;0.889297;0.927315;0.880617;0.872541;0.867633;0.853757;0.887488;0.887428;150.467555;10.743490;11.140352;20.137486;1.000000;0.771534;0.136226;0.361445;-0.024477;0.224671;0.105435;0.068081;0.036425;0.026033;0.010991;
812.680121;0.883838;0.844321;0.888971;0.927010;0.880291;0.872218;0.867312;0.853440;0.887178;0.887129;150.444551;10.685546;11.139255;20.140565;1.000000;0.771130;0.136107;0.361225;-0.024452;0.224546;0.105337;0.068043;0.036391;0.026018;0.010980;
812.714052;0.883531;0.843993;0.888655;0.926709;0.879976;0.871905;0.867001;0.853132;0.886868;0.886832;150.407843;10.641416;11.135022;20.141353;1.000000;0.770729;0.135989;0.361015;-0.024428;0.224426;0.105243;0.068007;0.036359;0.026004;0.010971;
812.747984;0.883226;0.843680;0.888349;0.926413;0.879671;0.871604;0.866701;0.852836;0.886558;0.886536;150.356391;10.612119;11.127463;20.139590;1.000000;0.770329;0.135872;0.360814;-0.024406;0.224309;0.105152;0.067971;0.036327;0.025991;0.010961;
812.781915;0.882922;0.843382;0.888053;0.926122;0.879378;0.871313;0.866413;0.852550;0.886248;0.886240;150.289810;10.598031;11.116519;20.135146;1.000000;0.769932;0.135755;0.360623;-0.024384;0.224197;0.105064;0.067937;0.036297;0.025978;0.010952;
812.815846;0.882620;0.843099;0.887767;0.925834;0.879096;0.871034;0.866135;0.852275;0.885938;0.885944;150.208105;10.599126;11.102234;20.127958;1.000000;0.769537;0.135639;0.360441;-0.024364;0.224089;0.104980;0.067905;0.036268;0.025965;0.010943;
812.849778;0.882319;0.842831;0.887492;0.925550;0.878824;0.870765;0.865867;0.852011;0.885628;0.885648;150.111639;10.615025;11.084732;20.118044;1.000000;0.769143;0.135523;0.360269;-0.024344;0.223985;0.104899;0.067873;0.036240;0.025953;0.010935;
812.883709;0.882020;0.842576;0.887225;0.925270;0.878563;0.870506;0.865610;0.851756;0.885318;0.885351;150.001279;10.644838;11.064258;20.105509;1.000000;0.768752;0.135409;0.360106;-0.024326;0.223885;0.104821;0.067843;0.036213;0.025942;0.010927;
812.917640;0.881722;0.842333;0.886966;0.924992;0.878310;0.870256;0.865361;0.851509;0.885008;0.885053;149.878294;10.687279;11.041143;20.090535;1.000000;0.768363;0.135294;0.359950;-0.024308;0.223789;0.104745;0.067814;0.036187;0.025930;0.010919;
812.951572;0.881426;0.842101;0.886714;0.924716;0.878064;0.870012;0.865119;0.851270;0.884698;0.884753;149.744335;10.740679;11.015801;20.073380;1.000000;0.767975;0.135181;0.359801;-0.024292;0.223695;0.104672;0.067785;0.036162;0.025920;0.010911;
812.985503;0.881130;0.841877;0.886467;0.924441;0.877825;0.869775;0.864883;0.851037;0.884389;0.884452;149.601354;10.803069;10.988708;20.054367;1.000000;0.767589;0.135067;0.359658;-0.024275;0.223603;0.104601;0.067758;0.036137;0.025909;0.010904;
813.019435;0.880835;0.841660;0.886224;0.924167;0.877589;0.869542;0.864651;0.850808;0.884080;0.884149;149.451564;10.872220;10.960390;20.033872;1.000000;0.767204;0.134954;0.359519;-0.024260;0.223513;0.104531;0.067730;0.036113;0.025899;0.010896;
813.053366;0.880541;0.841447;0.885983;0.923893;0.877357;0.869312;0.864422;0.850581;0.883771;0.883844;149.296819;10.946273;10.931269;20.012232;1.000000;0.766819;0.134842;0.359383;-0.024245;0.223424;0.104461;0.067703;0.036089;0.025888;0.010889;
813.087297;0.880247;0.841236;0.885743;0.923618;0.877125;0.869082;0.864193;0.850355;0.883462;0.883537;149.140061;11.022269;10.902031;19.989924;1.000000;0.766435;0.134729;0.359247;-0.024229;0.223336;0.104392;0.067677;0.036065;0.025878;0.010882;
813.121229;0.879953;0.841024;0.885501;0.923341;0.876891;0.868850;0.863963;0.850127;0.883153;0.883227;148.983965;11.097529;10.873259;19.967430;1.000000;0.766051;0.134617;0.359111;-0.024214;0.223247;0.104323;0.067650;0.036041;0.025868;0.010875;
813.155160;0.879659;0.840808;0.885256;0.923061;0.876654;0.868616;0.863730;0.849897;0.882845;0.882916;148.831086;11.169497;10.845498;19.945218;1.000000;0.765667;0.134504;0.358973;-0.024198;0.223156;0.104252;0.067622;0.036017;0.025857;0.010867;
813.189091;0.879364;0.840586;0.885006;0.922779;0.876413;0.868377;0.863492;0.849661;0.882537;0.882602;148.683850;11.235749;10.819257;19.923726;1.000000;0.765283;0.134391;0.358831;-0.024182;0.223064;0.104181;0.067594;0.035992;0.025846;0.010860;
813.223023;0.879069;0.840356;0.884751;0.922493;0.876165;0.868131;0.863248;0.849420;0.882229;0.882287;148.544459;11.294089;10.794983;19.903360;1.000000;0.764897;0.134279;0.358684;-0.024166;0.222969;0.104107;0.067566;0.035967;0.025836;0.010852;
813.256954;0.878772;0.840116;0.884488;0.922204;0.875909;0.867878;0.862996;0.849171;0.881921;0.881970;148.414835;11.342604;10.773050;19.884486;1.000000;0.764510;0.134166;0.358530;-0.024149;0.222872;0.104031;0.067536;0.035940;0.025824;0.010844;
813.290886;0.878475;0.839865;0.884217;0.921911;0.875645;0.867616;0.862736;0.848913;0.881613;0.881651;148.296566;11.379717;10.753757;19.867415;1.000000;0.764123;0.134052;0.358369;-0.024131;0.222771;0.103953;0.067505;0.035913;0.025813;0.010836;
813.324817;0.878177;0.839601;0.883938;0.921613;0.875371;0.867345;0.862467;0.848647;0.881306;0.881332;148.190933;11.404161;10.737333;19.852406;1.000000;0.763733;0.133938;0.358200;-0.024112;0.222666;0.103871;0.067474;0.035885;0.025800;0.010828;
813.358748;0.877877;0.839324;0.883649;0.921312;0.875088;0.867065;0.862187;0.848371;0.880998;0.881012;148.098491;11.415401;10.723837;19.839621;1.000000;0.763342;0.133824;0.358023;-0.024092;0.222558;0.103787;0.067441;0.035856;0.025788;0.010819;
813.392680;0.877576;0.839035;0.883352;0.921007;0.874794;0.866774;0.861899;0.848085;0.880691;0.880692;148.019540;11.413155;10.713288;19.829162;1.000000;0.762950;0.133710;0.357838;-0.024071;0.222446;0.103700;0.067407;0.035826;0.025775;0.010810;
813.426611;0.877274;0.838732;0.883046;0.920699;0.874492;0.866475;0.861601;0.847790;0.880384;0.880372;147.954044;11.397471;10.705649;19.821056;1.000000;0.762556;0.133595;0.357644;-0.024049;0.222331;0.103611;0.067372;0.035795;0.025762;0.010801;
813.460542;0.876971;0.838416;0.882732;0.920387;0.874180;0.866166;0.861294;0.847487;0.880076;0.880052;147.901503;11.368862;10.700779;19.815263;1.000000;0.762161;0.133479;0.357443;-0.024027;0.222212;0.103518;0.067336;0.035763;0.025748;0.010791;
813.494474;0.876667;0.838090;0.882410;0.920073;0.873860;0.865849;0.860979;0.847175;0.879769;0.879734;147.861040;11.328225;10.698454;19.811690;1.000000;0.761764;0.133363;0.357234;-0.024003;0.222090;0.103424;0.067299;0.035731;0.025734;0.010781;
813.528405;0.876361;0.837752;0.882081;0.919757;0.873533;0.865525;0.860656;0.846856;0.879462;0.879416;147.831408;11.276822;10.698378;19.810171;1.000000;0.761366;0.133247;0.357018;-0.023979;0.221965;0.103327;0.067262;0.035697;0.025719;0.010771;
813.562337;0.876055;0.837406;0.881747;0.919439;0.873199;0.865195;0.860328;0.846531;0.879154;0.879100;147.811059;11.216212;10.700200;19.810477;1.000000;0.760968;0.133131;0.356797;-0.023954;0.221838;0.103228;0.067223;0.035663;0.025705;0.010761;
813.596268;0.875749;0.837053;0.881408;0.919120;0.872861;0.864859;0.859994;0.846201;0.878847;0.878786;147.798643;11.147750;10.703632;19.812378;1.000000;0.760568;0.133014;0.356571;-0.023929;0.221709;0.103128;0.067184;0.035629;0.025690;0.010750;
813.630199;0.875441;0.836694;0.881067;0.918801;0.872519;0.864521;0.859658;0.845868;0.878539;0.878474;147.791811;11.073810;10.708120;19.815546;1.000000;0.760168;0.132898;0.356342;-0.023904;0.221579;0.103027;0.067144;0.035594;0.025674;0.010740;
813.664131;0.875134;0.836333;0.880724;0.918482;0.872175;0.864180;0.859319;0.845534;0.878232;0.878163;147.788283;10.996674;10.713168;19.819588;1.000000;0.759767;0.132781;0.356111;-0.023878;0.221448;0.102926;0.067105;0.035559;0.025659;0.010729;
813.698062;0.874826;0.835971;0.880381;0.918164;0.871831;0.863840;0.858981;0.845199;0.877924;0.877855;147.785761;10.918646;10.718276;19.824099;1.000000;0.759366;0.132664;0.355880;-0.023852;0.221317;0.102824;0.067065;0.035524;0.025644;0.010719;
813.731993;0.874519;0.835611;0.880040;0.917848;0.871489;0.863501;0.858644;0.844866;0.877616;0.877548;147.781942;10.842031;10.722936;19.828669;1.000000;0.758966;0.132548;0.355650;-0.023826;0.221187;0.102724;0.067026;0.035489;0.025629;0.010708;
813.765925;0.874212;0.835254;0.879702;0.917534;0.871150;0.863166;0.858310;0.844536;0.877308;0.877244;147.774608;10.769050;10.726663;19.832893;1.000000;0.758567;0.132432;0.355422;-0.023801;0.221058;0.102624;0.066987;0.035455;0.025614;0.010698;
813.799856;0.873905;0.834904;0.879368;0.917223;0.870817;0.862835;0.857982;0.844210;0.877000;0.876941;147.761685;10.701772;10.729006;19.836376;1.000000;0.758168;0.132316;0.355199;-0.023776;0.220931;0.102526;0.066948;0.035421;0.025599;0.010688;
813.833788;0.873600;0.834561;0.879040;0.916915;0.870489;0.862510;0.857659;0.843891;0.876692;0.876640;147.741308;10.642061;10.729561;19.838750;1.000000;0.757770;0.132200;0.354980;-0.023752;0.220806;0.102429;0.066910;0.035387;0.025585;0.010677;
813.867719;0.873295;0.834228;0.878719;0.916610;0.870168;0.862193;0.857343;0.843579;0.876384;0.876341;147.711870;10.591514;10.727985;19.839689;1.000000;0.757374;0.132085;0.354767;-0.023728;0.220684;0.102335;0.066873;0.035355;0.025571;0.010668;
813.901650;0.872991;0.833905;0.878405;0.916309;0.869855;0.861883;0.857035;0.843274;0.876075;0.876043;147.672074;10.551422;10.724008;19.838913;1.000000;0.756979;0.131970;0.354562;-0.023705;0.220565;0.102243;0.066837;0.035323;0.025557;0.010658;
813.935582;0.872689;0.833594;0.878099;0.916011;0.869551;0.861582;0.856735;0.842978;0.875767;0.875745;147.620928;10.522761;10.717440;19.836190;1.000000;0.756586;0.131856;0.354363;-0.023683;0.220449;0.102153;0.066802;0.035292;0.025544;0.010649;
813.969513;0.872388;0.833294;0.877802;0.915717;0.869256;0.861290;0.856445;0.842690;0.875459;0.875448;147.558035;10.505918;10.708216;19.831395;1.000000;0.756194;0.131742;0.354172;-0.023661;0.220337;0.102067;0.066768;0.035262;0.025531;0.010640;
814.003444;0.872088;0.833007;0.877512;0.915427;0.868970;0.861006;0.856163;0.842411;0.875151;0.875151;147.483249;10.501025;10.696335;19.824452;1.000000;0.755805;0.131629;0.353989;-0.023641;0.220228;0.101983;0.066735;0.035233;0.025518;0.010631;
814.037376;0.871790;0.832731;0.877231;0.915139;0.868692;0.860731;0.855889;0.842141;0.874843;0.874854;147.396706;10.507934;10.681861;19.815349;1.000000;0.755416;0.131516;0.353813;-0.023622;0.220123;0.101901;0.066704;0.035205;0.025506;0.010622;
814.105239;0.871196;0.832211;0.876688;0.914571;0.868159;0.860204;0.855365;0.841622;0.874227;0.874259;147.191833;10.553590;10.646093;19.791090;1.000000;0.754645;0.131292;0.353482;-0.023585;0.219920;0.101745;0.066642;0.035151;0.025482;0.010606;
814.161781;0.870704;0.831805;0.876254;0.914104;0.867735;0.859784;0.854947;0.841209;0.873714;0.873759;146.993171;10.619600;10.610463;19.765390;1.000000;0.754006;0.131107;0.353223;-0.023556;0.219759;0.101621;0.066593;0.035108;0.025464;0.010593;
814.218323;0.870215;0.831417;0.875831;0.913638;0.867323;0.859375;0.854541;0.840807;0.873201;0.873257;146.776378;10.703682;10.571322;19.735888;1.000000;0.753370;0.130923;0.352976;-0.023528;0.219603;0.101500;0.066546;0.035067;0.025446;0.010581;
814.266285;0.869800;0.831096;0.875475;0.913244;0.866978;0.859034;0.854201;0.840471;0.872767;0.872826;146.583830;10.783577;10.536678;19.708833;1.000000;0.752832;0.130767;0.352771;-0.023506;0.219472;0.101399;0.066506;0.035032;0.025430;0.010570;
814.309451;0.869428;0.830808;0.875156;0.912887;0.866668;0.858727;0.853896;0.840169;0.872377;0.872436;146.408482;10.857459;10.505449;19.683713;1.000000;0.752349;0.130627;0.352588;-0.023485;0.219354;0.101309;0.066471;0.035000;0.025417;0.010561;
814.352617;0.869055;0.830517;0.874834;0.912527;0.866355;0.858417;0.853588;0.839864;0.871986;0.872044;146.235594;10.928795;10.475149;19.658651;1.000000;0.751865;0.130487;0.352403;-0.023465;0.219235;0.101217;0.066435;0.034969;0.025403;0.010551;
814.391466;0.868720;0.830250;0.874539;0.912201;0.866069;0.858133;0.853306;0.839586;0.871635;0.871688;146.085155;10.987767;10.449327;19.636701;1.000000;0.751430;0.130361;0.352233;-0.023446;0.219126;0.101134;0.066402;0.034940;0.025390;0.010543;
814.430315;0.868383;0.829975;0.874239;0.911871;0.865776;0.857844;0.853018;0.839301;0.871285;0.871331;145.942446;11.038946;10.425468;19.615853;1.000000;0.750993;0.130235;0.352058;-0.023427;0.219015;0.101048;0.066368;0.034911;0.025378;0.010534;
814.469165;0.868046;0.829689;0.873931;0.911538;0.865476;0.857546;0.852722;0.839008;0.870934;0.870971;145.809731;11.080080;10.404025;19.596541;1.000000;0.750556;0.130109;0.351876;-0.023406;0.218901;0.100961;0.066334;0.034880;0.025364;0.010524;
814.508014;0.867708;0.829392;0.873614;0.911200;0.865166;0.857239;0.852417;0.838706;0.870583;0.870611;145.688812;11.109380;10.385342;19.579125;1.000000;0.750117;0.129982;0.351687;-0.023385;0.218784;0.100870;0.066298;0.034849;0.025351;0.010515;
814.546863;0.867368;0.829081;0.873289;0.910858;0.864846;0.856923;0.852102;0.838395;0.870233;0.870250;145.581039;11.125511;10.369664;19.563882;1.000000;0.749677;0.129855;0.351490;-0.023364;0.218663;0.100777;0.066261;0.034817;0.025337;0.010505;
814.585712;0.867027;0.828757;0.872955;0.910513;0.864517;0.856597;0.851778;0.838074;0.869883;0.869888;145.486906;11.128003;10.357028;19.550988;1.000000;0.749235;0.129728;0.351284;-0.023341;0.218538;0.100681;0.066223;0.034784;0.025322;0.010495;
814.624562;0.866685;0.828420;0.872611;0.910164;0.864178;0.856261;0.851444;0.837743;0.869533;0.869526;145.406551;11.116738;10.347417;19.540519;1.000000;0.748792;0.129600;0.351069;-0.023317;0.218409;0.100583;0.066185;0.034750;0.025307;0.010485;
814.663411;0.866342;0.828069;0.872258;0.909811;0.863829;0.855915;0.851100;0.837403;0.869183;0.869165;145.339602;11.092102;10.340717;19.532452;1.000000;0.748347;0.129471;0.350846;-0.023292;0.218277;0.100481;0.066144;0.034715;0.025292;0.010475;
814.702260;0.865998;0.827706;0.871898;0.909456;0.863471;0.855561;0.850748;0.837055;0.868833;0.868804;145.285124;11.055050;10.336685;19.526683;1.000000;0.747901;0.129343;0.350616;-0.023267;0.218141;0.100377;0.066103;0.034679;0.025276;0.010464;
814.741109;0.865653;0.827333;0.871531;0.909098;0.863106;0.855199;0.850388;0.836699;0.868482;0.868445;145.241694;11.007023;10.334973;19.523024;1.000000;0.747454;0.129214;0.350378;-0.023241;0.218003;0.100271;0.066061;0.034642;0.025260;0.010453;
814.779959;0.865307;0.826950;0.871158;0.908739;0.862734;0.854831;0.850022;0.836337;0.868132;0.868087;145.207483;10.949865;10.335158;19.521204;1.000000;0.747006;0.129085;0.350135;-0.023214;0.217862;0.100163;0.066019;0.034605;0.025244;0.010441;
814.818808;0.864960;0.826561;0.870781;0.908380;0.862358;0.854459;0.849652;0.835971;0.867782;0.867732;145.180332;10.885750;10.336749;19.520877;1.000000;0.746557;0.128956;0.349888;-0.023186;0.217720;0.100054;0.065976;0.034567;0.025228;0.010430;
814.857657;0.864613;0.826168;0.870402;0.908020;0.861979;0.854084;0.849279;0.835602;0.867432;0.867378;145.158240;10.816683;10.339311;19.521687;1.000000;0.746107;0.128826;0.349639;-0.023159;0.217576;0.099944;0.065932;0.034529;0.025211;0.010419;
814.896506;0.864265;0.825773;0.870022;0.907661;0.861600;0.853708;0.848905;0.835232;0.867081;0.867026;145.138253;10.745637;10.342149;19.523193;1.000000;0.745658;0.128697;0.349388;-0.023131;0.217433;0.099834;0.065889;0.034491;0.025194;0.010407;
814.935356;0.863918;0.825379;0.869644;0.907304;0.861221;0.853333;0.848532;0.834864;0.866731;0.866676;145.117722;10.675263;10.344688;19.524901;1.000000;0.745208;0.128568;0.349138;-0.023104;0.217289;0.099725;0.065845;0.034453;0.025178;0.010396;
814.974205;0.863571;0.824988;0.869268;0.906948;0.860846;0.852961;0.848163;0.834498;0.866380;0.866329;145.094055;10.608153;10.346359;19.526330;1.000000;0.744760;0.128439;0.348890;-0.023076;0.217147;0.099616;0.065802;0.034416;0.025161;0.010384;
815.013054;0.863225;0.824603;0.868897;0.906596;0.860475;0.852594;0.847798;0.834137;0.866030;0.865983;145.064821;10.546736;10.346627;19.527021;1.000000;0.744312;0.128310;0.348646;-0.023049;0.217007;0.099509;0.065760;0.034379;0.025145;0.010373;
815.051903;0.862880;0.824227;0.868532;0.906247;0.860111;0.852234;0.847439;0.833782;0.865679;0.865639;145.027867;10.493160;10.345025;19.526550;1.000000;0.743865;0.128182;0.348407;-0.023023;0.216869;0.099404;0.065718;0.034343;0.025129;0.010362;
815.090753;0.862536;0.823861;0.868174;0.905901;0.859755;0.851881;0.847088;0.833435;0.865328;0.865297;144.981389;10.449221;10.341170;19.524546;1.000000;0.743420;0.128054;0.348175;-0.022997;0.216735;0.099301;0.065677;0.034307;0.025113;0.010352;
815.129602;0.862193;0.823506;0.867824;0.905559;0.859407;0.851536;0.846746;0.833096;0.864977;0.864955;144.923883;10.416409;10.334751;19.520691;1.000000;0.742977;0.127927;0.347950;-0.022973;0.216603;0.099200;0.065638;0.034272;0.025098;0.010341;
815.168451;0.861851;0.823162;0.867482;0.905221;0.859068;0.851201;0.846412;0.832766;0.864627;0.864615;144.854703;10.395357;10.325661;19.514786;1.000000;0.742535;0.127800;0.347732;-0.022949;0.216475;0.099102;0.065599;0.034239;0.025083;0.010331;
815.207300;0.861510;0.822832;0.867149;0.904886;0.858738;0.850874;0.846087;0.832445;0.864276;0.864274;144.773437;10.386462;10.313841;19.506708;1.000000;0.742095;0.127674;0.347523;-0.022926;0.216350;0.099007;0.065561;0.034206;0.025069;0.010321;
815.246150;0.861171;0.822513;0.866824;0.904555;0.858418;0.850556;0.845771;0.832133;0.863925;0.863934;144.680121;10.389671;10.299334;19.496420;1.000000;0.741657;0.127548;0.347321;-0.022904;0.216229;0.098915;0.065524;0.034174;0.025055;0.010311;
815.284999;0.860833;0.822206;0.866507;0.904226;0.858105;0.850247;0.845464;0.831828;0.863575;0.863593;144.575308;10.404413;10.282310;19.483971;1.000000;0.741220;0.127423;0.347127;-0.022882;0.216111;0.098825;0.065489;0.034143;0.025041;0.010302;
815.323848;0.860496;0.821910;0.866196;0.903899;0.857801;0.849945;0.845164;0.831531;0.863224;0.863251;144.460011;10.429657;10.263041;19.469493;1.000000;0.740785;0.127298;0.346939;-0.022862;0.215996;0.098737;0.065454;0.034113;0.025028;0.010293;
815.362697;0.860160;0.821623;0.865891;0.903575;0.857502;0.849650;0.844870;0.831241;0.862874;0.862909;144.335628;10.463989;10.241883;19.453202;1.000000;0.740352;0.127174;0.346757;-0.022842;0.215883;0.098651;0.065420;0.034083;0.025015;0.010284;
815.401547;0.859825;0.821343;0.865591;0.903251;0.857209;0.849359;0.844581;0.830955;0.862524;0.862565;144.203891;10.505660;10.219262;19.435382;1.000000;0.739919;0.127050;0.346580;-0.022822;0.215773;0.098567;0.065386;0.034054;0.025002;0.010275;
815.440396;0.859491;0.821068;0.865294;0.902928;0.856919;0.849072;0.844295;0.830673;0.862174;0.862219;144.066441;10.553021;10.195562;19.416330;1.000000;0.739488;0.126927;0.346406;-0.022803;0.215663;0.098484;0.065353;0.034025;0.024989;0.010266;
815.479245;0.859157;0.820796;0.864998;0.902604;0.856631;0.848787;0.844012;0.830392;0.861824;0.861872;143.925813;10.603523;10.171394;19.396443;1.000000;0.739057;0.126804;0.346234;-0.022784;0.215554;0.098401;0.065320;0.033996;0.024977;0.010258;
815.518094;0.858824;0.820525;0.864703;0.902280;0.856343;0.848502;0.843728;0.830111;0.861475;0.861523;143.784328;10.654838;10.147280;19.376146;1.000000;0.738626;0.126681;0.346063;-0.022765;0.215446;0.098318;0.065287;0.033968;0.024964;0.010249;
815.556944;0.858490;0.820252;0.864405;0.901954;0.856053;0.848215;0.843442;0.829829;0.861125;0.861172;143.644320;10.704627;10.123738;19.355865;1.000000;0.738196;0.126558;0.345890;-0.022747;0.215336;0.098235;0.065254;0.033939;0.024952;0.010240;
815.595793;0.858156;0.819975;0.864104;0.901625;0.855759;0.847924;0.843154;0.829543;0.860776;0.860819;143.508044;10.750638;10.101257;19.336010;1.000000;0.737765;0.126434;0.345715;-0.022727;0.215226;0.098151;0.065220;0.033910;0.024939;0.010232;
815.634642;0.857821;0.819692;0.863799;0.901294;0.855461;0.847629;0.842860;0.829253;0.860427;0.860465;143.377558;10.790815;10.080272;19.316970;1.000000;0.737334;0.126311;0.345536;-0.022708;0.215113;0.098066;0.065186;0.033881;0.024926;0.010223;
815.673491;0.857486;0.819401;0.863488;0.900961;0.855157;0.847327;0.842560;0.828956;0.860078;0.860110;143.254655;10.823374;10.061149;19.299090;1.000000;0.736902;0.126188;0.345352;-0.022688;0.214998;0.097978;0.065151;0.033850;0.024912;0.010214;
815.712341;0.857150;0.819101;0.863170;0.900623;0.854846;0.847019;0.842254;0.828653;0.859730;0.859753;143.140797;10.846861;10.044175;19.282663;1.000000;0.736469;0.126064;0.345162;-0.022667;0.214881;0.097889;0.065116;0.033820;0.024899;0.010204;
815.751190;0.856813;0.818790;0.862845;0.900283;0.854526;0.846703;0.841939;0.828342;0.859381;0.859396;143.037132;10.860143;10.029567;19.267922;1.000000;0.736035;0.125941;0.344966;-0.022645;0.214761;0.097798;0.065079;0.033788;0.024885;0.010195;
815.790039;0.856476;0.818469;0.862513;0.899940;0.854199;0.846379;0.841617;0.828023;0.859033;0.859038;142.944091;10.862805;10.017363;19.255019;1.000000;0.735599;0.125817;0.344763;-0.022623;0.214637;0.097704;0.065042;0.033756;0.024871;0.010185;
815.828888;0.856137;0.818137;0.862173;0.899593;0.853864;0.846047;0.841287;0.827697;0.858684;0.858681;142.861864;10.854672;10.007571;19.244028;1.000000;0.735163;0.125692;0.344553;-0.022600;0.214511;0.097609;0.065004;0.033723;0.024856;0.010175;
815.867738;0.855797;0.817794;0.861827;0.899244;0.853522;0.845708;0.840950;0.827363;0.858336;0.858323;142.790250;10.835958;10.000118;19.234944;1.000000;0.734726;0.125568;0.344336;-0.022576;0.214382;0.097511;0.064965;0.033689;0.024841;0.010165;
815.922253;0.855319;0.817298;0.861330;0.898751;0.853029;0.845220;0.840465;0.826884;0.857847;0.857823;142.706218;10.793319;9.993223;19.225248;1.000000;0.734110;0.125392;0.344023;-0.022542;0.214196;0.097370;0.064909;0.033640;0.024819;0.010150;
815.976769;0.854839;0.816785;0.860824;0.898255;0.852526;0.844721;0.839969;0.826393;0.857358;0.857325;142.638558;10.734443;9.989774;19.218760;1.000000;0.733492;0.125216;0.343699;-0.022507;0.214007;0.097226;0.064851;0.033591;0.024798;0.010135;
816.031285;0.854359;0.816260;0.860310;0.897757;0.852014;0.844215;0.839465;0.825894;0.856870;0.856829;142.583133;10.663490;9.988852;19.214747;1.000000;0.732874;0.125040;0.343368;-0.022471;0.213814;0.097080;0.064793;0.033540;0.024775;0.010120;
816.080349;0.853925;0.815782;0.859844;0.897308;0.851550;0.843755;0.839007;0.825442;0.856430;0.856386;142.539546;10.593501;9.989187;19.212642;1.000000;0.732316;0.124882;0.343066;-0.022438;0.213639;0.096948;0.064740;0.033495;0.024755;0.010106;
816.129413;0.853492;0.815303;0.859378;0.896862;0.851085;0.843295;0.838550;0.824990;0.855989;0.855945;142.497538;10.522101;9.989624;19.211236;1.000000;0.731759;0.124724;0.342764;-0.022405;0.213465;0.096816;0.064687;0.033449;0.024735;0.010093;
816.173571;0.853103;0.814874;0.858961;0.896462;0.850669;0.842883;0.838140;0.824584;0.855593;0.855551;142.458461;10.459250;9.989585;19.209947;1.000000;0.731258;0.124581;0.342494;-0.022375;0.213308;0.096698;0.064640;0.033408;0.024717;0.010080;
816.217729;0.852714;0.814451;0.858548;0.896064;0.850257;0.842475;0.837735;0.824183;0.855197;0.855158;142.414592;10.401333;9.988270;19.208117;1.000000;0.730758;0.124439;0.342227;-0.022346;0.213153;0.096581;0.064593;0.033368;0.024699;0.010068;
816.261887;0.852325;0.814035;0.858141;0.895670;0.849852;0.842074;0.837335;0.823788;0.854801;0.854768;142.363282;10.350991;9.985110;19.205216;1.000000;0.730259;0.124298;0.341965;-0.022318;0.213001;0.096466;0.064546;0.033328;0.024681;0.010056;
816.306045;0.851938;0.813629;0.857740;0.895279;0.849454;0.841679;0.836944;0.823401;0.854404;0.854379;142.302843;10.309898;9.979780;19.200809;1.000000;0.729761;0.124157;0.341709;-0.022290;0.212851;0.096353;0.064501;0.033289;0.024664;0.010044;
816.350202;0.851552;0.813234;0.857348;0.894892;0.849065;0.841294;0.836560;0.823021;0.854008;0.853991;142.231615;10.279706;9.971919;19.194569;1.000000;0.729266;0.124016;0.341460;-0.022263;0.212705;0.096243;0.064457;0.033251;0.024647;0.010033;
816.394360;0.851167;0.812852;0.856964;0.894508;0.848684;0.840917;0.836186;0.822651;0.853612;0.853604;142.148533;10.261462;9.961319;19.186257;1.000000;0.728771;0.123876;0.341219;-0.022237;0.212562;0.096135;0.064414;0.033214;0.024630;0.010022;
816.438518;0.850784;0.812482;0.856589;0.894128;0.848314;0.840550;0.835820;0.822290;0.853215;0.853217;142.053246;10.255498;9.947949;19.175736;1.000000;0.728279;0.123737;0.340987;-0.022212;0.212423;0.096030;0.064371;0.033178;0.024614;0.010011;
816.482676;0.850402;0.812125;0.856222;0.893752;0.847952;0.840192;0.835464;0.821937;0.852819;0.852830;141.946017;10.261531;9.931916;19.162991;1.000000;0.727788;0.123598;0.340762;-0.022187;0.212287;0.095928;0.064330;0.033142;0.024598;0.010000;
816.526834;0.850021;0.811778;0.855862;0.893377;0.847598;0.839842;0.835116;0.821593;0.852423;0.852443;141.827691;10.278698;9.913460;19.148118;1.000000;0.727300;0.123459;0.340544;-0.022164;0.212154;0.095828;0.064290;0.033108;0.024583;0.009990;
816.570991;0.849641;0.811442;0.855509;0.893005;0.847252;0.839498;0.834774;0.821255;0.852027;0.852054;141.699665;10.305580;9.892946;19.131325;1.000000;0.726812;0.123322;0.340332;-0.022141;0.212024;0.095730;0.064251;0.033074;0.024568;0.009979;
816.615149;0.849262;0.811114;0.855161;0.892634;0.846910;0.839160;0.834438;0.820923;0.851632;0.851664;141.563814;10.340285;9.870840;19.112911;1.000000;0.726326;0.123184;0.340126;-0.022118;0.211896;0.095633;0.064212;0.033041;0.024553;0.009969;
816.659307;0.848884;0.810791;0.854816;0.892264;0.846573;0.838826;0.834106;0.820594;0.851236;0.851273;141.422381;10.380555;9.847683;19.093254;1.000000;0.725841;0.123047;0.339922;-0.022096;0.211769;0.095538;0.064173;0.033008;0.024538;0.009959;
816.703465;0.848507;0.810471;0.854472;0.891893;0.846237;0.838493;0.833775;0.820267;0.850841;0.850879;141.277851;10.423892;9.824058;19.072787;1.000000;0.725357;0.122910;0.339721;-0.022074;0.211643;0.095443;0.064135;0.032975;0.024524;0.009950;
816.747623;0.848129;0.810151;0.854128;0.891521;0.845901;0.838160;0.833444;0.819939;0.850446;0.850484;141.132828;10.467687;9.800563;19.051974;1.000000;0.724873;0.122774;0.339520;-0.022053;0.211517;0.095348;0.064097;0.032942;0.024509;0.009940;
816.791780;0.847751;0.809829;0.853781;0.891147;0.845562;0.837825;0.833110;0.819609;0.850051;0.850088;140.989900;10.509348;9.777774;19.031287;1.000000;0.724389;0.122637;0.339318;-0.022031;0.211390;0.095253;0.064059;0.032909;0.024494;0.009930;
816.835938;0.847373;0.809501;0.853431;0.890771;0.845220;0.837486;0.832773;0.819276;0.849657;0.849689;140.851504;10.546441;9.756222;19.011180;1.000000;0.723904;0.122500;0.339112;-0.022008;0.211262;0.095157;0.064020;0.032876;0.024480;0.009920;
816.880096;0.846995;0.809167;0.853076;0.890392;0.844872;0.837141;0.832430;0.818937;0.849262;0.849289;140.719807;10.576805;9.736365;18.992069;1.000000;0.723419;0.122364;0.338902;-0.021986;0.211131;0.095059;0.063980;0.032842;0.024464;0.009909;
816.924254;0.846616;0.808824;0.852714;0.890010;0.844517;0.836790;0.832081;0.818591;0.848868;0.848888;140.596600;10.598658;9.718567;18.974311;1.000000;0.722933;0.122227;0.338686;-0.021962;0.210998;0.094959;0.063940;0.032808;0.024449;0.009899;
816.968412;0.846236;0.808471;0.852345;0.889625;0.844154;0.836431;0.831724;0.818238;0.848474;0.848486;140.483214;10.610684;9.703081;18.958187;1.000000;0.722447;0.122090;0.338465;-0.021938;0.210862;0.094857;0.063899;0.032773;0.024433;0.009888;
817.012569;0.845855;0.808107;0.851969;0.889236;0.843784;0.836064;0.831359;0.817877;0.848080;0.848084;140.380458;10.612088;9.690045;18.943892;1.000000;0.721959;0.121952;0.338236;-0.021914;0.210724;0.094753;0.063857;0.032737;0.024417;0.009878;
817.056727;0.845473;0.807732;0.851586;0.888845;0.843405;0.835689;0.830986;0.817508;0.847686;0.847682;140.288591;10.602629;9.679471;18.931526;1.000000;0.721470;0.121814;0.338001;-0.021888;0.210582;0.094647;0.063814;0.032700;0.024401;0.009867;
817.100885;0.845090;0.807346;0.851195;0.888451;0.843019;0.835307;0.830606;0.817132;0.847292;0.847280;140.207314;10.582624;9.671251;18.921091;1.000000;0.720980;0.121677;0.337759;-0.021862;0.210437;0.094539;0.063770;0.032663;0.024384;0.009855;
817.145043;0.844706;0.806951;0.850799;0.888055;0.842626;0.834917;0.830219;0.816749;0.846898;0.846879;140.135798;10.552918;9.665162;18.912490;1.000000;0.720488;0.121538;0.337511;-0.021836;0.210290;0.094428;0.063725;0.032625;0.024367;0.009844;
817.189201;0.844321;0.806547;0.850396;0.887657;0.842227;0.834522;0.829826;0.816360;0.846505;0.846479;140.072736;10.514836;9.660881;18.905540;1.000000;0.719997;0.121400;0.337258;-0.021808;0.210141;0.094317;0.063680;0.032586;0.024350;0.009832;
817.233358;0.843936;0.806137;0.849990;0.887259;0.841823;0.834122;0.829428;0.815967;0.846111;0.846080;140.016416;10.470101;9.658000;18.899975;1.000000;0.719504;0.121262;0.337000;-0.021781;0.209990;0.094204;0.063634;0.032547;0.024332;0.009820;
817.277516;0.843551;0.805723;0.849582;0.886860;0.841417;0.833720;0.829028;0.815571;0.845717;0.845683;139.964818;10.420747;9.656048;18.895462;1.000000;0.719011;0.121123;0.336740;-0.021753;0.209838;0.094090;0.063588;0.032508;0.024315;0.009809;
817.321674;0.843165;0.805306;0.849172;0.886462;0.841009;0.833316;0.828626;0.815174;0.845323;0.845287;139.915721;10.369003;9.654514;18.891623;1.000000;0.718518;0.120985;0.336479;-0.021724;0.209685;0.093976;0.063542;0.032468;0.024297;0.009797;
817.365832;0.842779;0.804889;0.848763;0.886065;0.840602;0.832913;0.828225;0.814777;0.844929;0.844894;139.866818;10.317181;9.652874;18.888047;1.000000;0.718025;0.120847;0.336218;-0.021696;0.209533;0.093862;0.063496;0.032429;0.024279;0.009785;
817.409990;0.842394;0.804475;0.848356;0.885669;0.840197;0.832512;0.827826;0.814383;0.844535;0.844502;139.815838;10.267554;9.650617;18.884316;1.000000;0.717533;0.120709;0.335959;-0.021668;0.209381;0.093749;0.063450;0.032390;0.024262;0.009773;
817.454147;0.842009;0.804066;0.847953;0.885276;0.839796;0.832114;0.827431;0.813992;0.844141;0.844111;139.760656;10.222245;9.647269;18.880027;1.000000;0.717041;0.120571;0.335702;-0.021641;0.209231;0.093638;0.063405;0.032351;0.024244;0.009761;
817.498305;0.841625;0.803663;0.847555;0.884885;0.839400;0.831722;0.827041;0.813606;0.843747;0.843722;139.699401;10.183121;9.642420;18.874808;1.000000;0.716550;0.120433;0.335450;-0.021614;0.209084;0.093527;0.063360;0.032313;0.024227;0.009750;
817.542463;0.841242;0.803269;0.847162;0.884498;0.839010;0.831337;0.826658;0.813227;0.843353;0.843335;139.630543;10.151702;9.635744;18.868341;1.000000;0.716061;0.120296;0.335203;-0.021587;0.208938;0.093419;0.063316;0.032276;0.024210;0.009739;
817.586621;0.840859;0.802884;0.846776;0.884113;0.838628;0.830958;0.826281;0.812854;0.842959;0.842948;139.552967;10.129094;9.627015;18.860376;1.000000;0.715573;0.120160;0.334962;-0.021561;0.208795;0.093312;0.063273;0.032239;0.024194;0.009727;
817.630779;0.840478;0.802508;0.846397;0.883731;0.838253;0.830586;0.825911;0.812488;0.842565;0.842561;139.466018;10.115936;9.616113;18.850745;1.000000;0.715086;0.120023;0.334727;-0.021536;0.208655;0.093208;0.063230;0.032203;0.024178;0.009717;
817.674936;0.840098;0.802143;0.846024;0.883352;0.837885;0.830222;0.825549;0.812130;0.842171;0.842175;139.369531;10.112380;9.603039;18.839367;1.000000;0.714601;0.119888;0.334499;-0.021512;0.208518;0.093106;0.063189;0.032168;0.024162;0.009706;
817.719094;0.839719;0.801788;0.845658;0.882975;0.837524;0.829864;0.825194;0.811778;0.841778;0.841788;139.263824;10.118092;9.587903;18.826251;1.000000;0.714118;0.119753;0.334276;-0.021488;0.208383;0.093005;0.063148;0.032133;0.024146;0.009696;
817.763252;0.839341;0.801441;0.845298;0.882600;0.837169;0.829513;0.824844;0.811433;0.841384;0.841401;139.149678;10.132274;9.570921;18.811498;1.000000;0.713635;0.119618;0.334059;-0.021465;0.208251;0.092907;0.063108;0.032099;0.024131;0.009685;
817.807410;0.838963;0.801101;0.844942;0.882226;0.836820;0.829167;0.824500;0.811093;0.840991;0.841013;139.028288;10.153716;9.552402;18.795286;1.000000;0.713154;0.119483;0.333847;-0.021442;0.208120;0.092810;0.063068;0.032066;0.024116;0.009675;
817.851568;0.838587;0.800768;0.844590;0.881854;0.836475;0.828825;0.824160;0.810756;0.840597;0.840624;138.901197;10.180863;9.532729;18.777869;1.000000;0.712674;0.119349;0.333639;-0.021420;0.207991;0.092714;0.063029;0.032033;0.024101;0.009665;
817.895725;0.838211;0.800438;0.844240;0.881481;0.836132;0.828486;0.823822;0.810422;0.840204;0.840234;138.770209;10.211897;9.512337;18.759553;1.000000;0.712194;0.119216;0.333433;-0.021398;0.207864;0.092619;0.062990;0.032000;0.024086;0.009655;
817.939883;0.837835;0.800110;0.843891;0.881108;0.835790;0.828147;0.823486;0.810089;0.839811;0.839842;138.637298;10.244840;9.491689;18.740684;1.000000;0.711715;0.119082;0.333228;-0.021376;0.207736;0.092525;0.062952;0.031967;0.024071;0.009645;
817.984041;0.837459;0.799781;0.843541;0.880734;0.835447;0.827808;0.823148;0.809755;0.839418;0.839449;138.504501;10.277646;9.471254;18.721631;1.000000;0.711237;0.118949;0.333023;-0.021354;0.207608;0.092430;0.062913;0.031934;0.024056;0.009636;
818.028199;0.837083;0.799451;0.843189;0.880359;0.835103;0.827466;0.822809;0.809420;0.839026;0.839054;138.373818;10.308317;9.451480;18.702762;1.000000;0.710758;0.118815;0.332816;-0.021332;0.207480;0.092335;0.062874;0.031902;0.024042;0.009626;
818.072357;0.836707;0.799116;0.842834;0.879981;0.834755;0.827122;0.822466;0.809081;0.838634;0.838659;138.247109;10.334993;9.432774;18.684429;1.000000;0.710279;0.118682;0.332607;-0.021309;0.207350;0.092239;0.062835;0.031868;0.024027;0.009616;
818.116514;0.836331;0.798775;0.842474;0.879602;0.834402;0.826772;0.822119;0.808737;0.838241;0.838262;138.126005;10.356051;9.415482;18.666949;1.000000;0.709800;0.118548;0.332394;-0.021287;0.207219;0.092141;0.062795;0.031835;0.024011;0.009605;
818.160672;0.835954;0.798427;0.842110;0.879220;0.834044;0.826418;0.821766;0.808388;0.837849;0.837864;138.011826;10.370178;9.399874;18.650593;1.000000;0.709320;0.118415;0.332177;-0.021263;0.207085;0.092042;0.062755;0.031801;0.023996;0.009595;
818.204830;0.835576;0.798070;0.841740;0.878835;0.833679;0.826057;0.821407;0.808033;0.837457;0.837466;137.905524;10.376433;9.386131;18.635566;1.000000;0.708839;0.118281;0.331954;-0.021240;0.206950;0.091942;0.062714;0.031766;0.023980;0.009585;
818.248988;0.835197;0.797705;0.841364;0.878448;0.833309;0.825690;0.821042;0.807672;0.837065;0.837067;137.807637;10.374291;9.374341;18.622007;1.000000;0.708357;0.118147;0.331727;-0.021215;0.206812;0.091840;0.062672;0.031731;0.023964;0.009574;
818.293146;0.834818;0.797332;0.840982;0.878059;0.832931;0.825316;0.820670;0.807304;0.836674;0.836669;137.718274;10.363656;9.364493;18.609979;1.000000;0.707875;0.118013;0.331494;-0.021191;0.206671;0.091736;0.062629;0.031695;0.023948;0.009563;
818.337303;0.834438;0.796950;0.840594;0.877667;0.832548;0.824937;0.820293;0.806931;0.836282;0.836271;137.637112;10.344867;9.356482;18.599467;1.000000;0.707391;0.117879;0.331255;-0.021165;0.206529;0.091630;0.062586;0.031658;0.023931;0.009552;
818.396095;0.833931;0.796430;0.840071;0.877144;0.832030;0.824423;0.819783;0.806426;0.835761;0.835742;137.540325;10.308672;9.348288;18.587623;1.000000;0.706747;0.117700;0.330931;-0.021131;0.206336;0.091488;0.062528;0.031609;0.023909;0.009537;
818.454887;0.833423;0.795899;0.839542;0.876619;0.831505;0.823903;0.819265;0.805914;0.835239;0.835215;137.453878;10.262270;9.342294;18.577868;1.000000;0.706101;0.117521;0.330601;-0.021096;0.206141;0.091343;0.062469;0.031559;0.023886;0.009522;
818.513679;0.832915;0.795363;0.839008;0.876094;0.830975;0.823378;0.818744;0.805398;0.834718;0.834690;137.374301;10.209153;9.337675;18.569634;1.000000;0.705455;0.117341;0.330266;-0.021060;0.205944;0.091198;0.062409;0.031509;0.023864;0.009507;
818.572471;0.832406;0.794823;0.838474;0.875570;0.830444;0.822853;0.818221;0.804881;0.834196;0.834167;137.297616;10.153314;9.333506;18.562233;1.000000;0.704810;0.117162;0.329931;-0.021024;0.205746;0.091052;0.062349;0.031459;0.023841;0.009492;
818.625383;0.831949;0.794340;0.837995;0.875099;0.829968;0.822381;0.817752;0.804417;0.833727;0.833699;137.227824;10.103987;9.329394;18.555699;1.000000;0.704229;0.117002;0.329630;-0.020992;0.205569;0.090922;0.062296;0.031414;0.023820;0.009478;
818.678296;0.831492;0.793860;0.837519;0.874631;0.829496;0.821913;0.817286;0.803957;0.833257;0.833233;137.154137;10.058698;9.324229;18.548692;1.000000;0.703649;0.116841;0.329331;-0.020961;0.205394;0.090793;0.062242;0.031369;0.023800;0.009465;
818.731208;0.831036;0.793388;0.837049;0.874166;0.829029;0.821451;0.816826;0.803502;0.832788;0.832768;137.073966;10.020031;9.317435;18.540703;1.000000;0.703070;0.116681;0.329038;-0.020930;0.205220;0.090665;0.062190;0.031325;0.023780;0.009452;
818.784121;0.830580;0.792926;0.836586;0.873705;0.828569;0.820995;0.816374;0.803054;0.832319;0.832305;136.985257;9.990030;9.308571;18.531304;1.000000;0.702492;0.116521;0.328750;-0.020899;0.205050;0.090539;0.062138;0.031282;0.023760;0.009439;
818.837034;0.830126;0.792474;0.836129;0.873246;0.828117;0.820548;0.815929;0.802614;0.831850;0.831843;136.886619;9.970069;9.297356;18.520177;1.000000;0.701916;0.116362;0.328469;-0.020869;0.204882;0.090416;0.062087;0.031239;0.023741;0.009426;
818.889946;0.829674;0.792033;0.835681;0.872791;0.827674;0.820109;0.815492;0.802183;0.831380;0.831381;136.777406;9.960776;9.283688;18.507137;1.000000;0.701342;0.116203;0.328195;-0.020840;0.204718;0.090295;0.062038;0.031197;0.023722;0.009413;
818.942859;0.829222;0.791604;0.835240;0.872338;0.827239;0.819678;0.815064;0.801759;0.830911;0.830918;136.657742;9.962005;9.267647;18.492139;1.000000;0.700769;0.116045;0.327928;-0.020812;0.204556;0.090176;0.061989;0.031156;0.023703;0.009401;
818.995772;0.828771;0.791184;0.834805;0.871888;0.826811;0.819255;0.814642;0.801342;0.830442;0.830456;136.528500;9.972864;9.249484;18.475283;1.000000;0.700198;0.115888;0.327667;-0.020785;0.204398;0.090060;0.061941;0.031116;0.023684;0.009389;
819.048684;0.828322;0.790773;0.834376;0.871440;0.826389;0.818837;0.814227;0.800931;0.829974;0.829992;136.391218;9.991791;9.229600;18.456798;1.000000;0.699629;0.115731;0.327412;-0.020758;0.204241;0.089945;0.061893;0.031076;0.023666;0.009377;
819.101597;0.827873;0.790368;0.833951;0.870992;0.825972;0.818423;0.813815;0.800524;0.829505;0.829527;136.247981;10.016686;9.208515;18.437026;1.000000;0.699060;0.115574;0.327161;-0.020731;0.204086;0.089831;0.061846;0.031037;0.023648;0.009365;
819.154509;0.827425;0.789967;0.833527;0.870544;0.825556;0.818011;0.813406;0.800119;0.829037;0.829061;136.101257;10.045067;9.186823;18.416393;1.000000;0.698492;0.115417;0.326912;-0.020705;0.203932;0.089718;0.061800;0.030998;0.023631;0.009353;
819.207422;0.826977;0.789566;0.833104;0.870095;0.825141;0.817600;0.812997;0.799714;0.828569;0.828593;135.953715;10.074256;9.165149;18.395375;1.000000;0.697925;0.115261;0.326663;-0.020678;0.203779;0.089606;0.061753;0.030959;0.023613;0.009341;
819.260335;0.826529;0.789164;0.832678;0.869645;0.824723;0.817187;0.812586;0.799308;0.828101;0.828124;135.808028;10.101577;9.144105;18.374466;1.000000;0.697358;0.115105;0.326413;-0.020652;0.203624;0.089492;0.061706;0.030920;0.023595;0.009329;
819.313247;0.826080;0.788756;0.832249;0.869192;0.824302;0.816769;0.812171;0.798897;0.827634;0.827653;135.666688;10.124541;9.124244;18.354137;1.000000;0.696791;0.114949;0.326160;-0.020625;0.203468;0.089378;0.061659;0.030881;0.023577;0.009318;
819.366160;0.825632;0.788342;0.831815;0.868737;0.823876;0.816347;0.811751;0.798482;0.827166;0.827181;135.531826;10.141025;9.106022;18.334810;1.000000;0.696223;0.114793;0.325903;-0.020598;0.203310;0.089263;0.061611;0.030841;0.023558;0.009305;
819.419072;0.825182;0.787918;0.831375;0.868280;0.823442;0.815918;0.811324;0.798060;0.826699;0.826708;135.405071;10.149410;9.089774;18.316824;1.000000;0.695654;0.114637;0.325641;-0.020571;0.203150;0.089145;0.061563;0.030800;0.023540;0.009293;
819.471985;0.824732;0.787486;0.830928;0.867819;0.823002;0.815482;0.810891;0.797631;0.826232;0.826235;135.287445;10.148692;9.075687;18.300418;1.000000;0.695085;0.114481;0.325373;-0.020542;0.202987;0.089026;0.061513;0.030759;0.023521;0.009281;
819.524898;0.824281;0.787044;0.830475;0.867356;0.822555;0.815039;0.810450;0.797195;0.825765;0.825762;135.179302;10.138535;9.063795;18.285712;1.000000;0.694515;0.114324;0.325098;-0.020514;0.202821;0.088905;0.061463;0.030717;0.023502;0.009268;
819.577810;0.823829;0.786592;0.830016;0.866891;0.822101;0.814589;0.810002;0.796752;0.825298;0.825289;135.080316;10.119281;9.053981;18.272706;1.000000;0.693944;0.114167;0.324819;-0.020484;0.202653;0.088783;0.061412;0.030675;0.023482;0.009255;
819.630723;0.823376;0.786132;0.829551;0.866424;0.821640;0.814133;0.809549;0.796304;0.824832;0.824817;134.989523;10.091914;9.045984;18.261279;1.000000;0.693372;0.114011;0.324534;-0.020454;0.202483;0.088658;0.061361;0.030632;0.023463;0.009243;
819.683636;0.822923;0.785665;0.829082;0.865956;0.821176;0.813673;0.809091;0.795851;0.824365;0.824346;134.905400;10.057972;9.039424;18.251204;1.000000;0.692799;0.113854;0.324245;-0.020424;0.202311;0.088533;0.061309;0.030589;0.023443;0.009229;
819.736548;0.822469;0.785194;0.828610;0.865487;0.820708;0.813210;0.808631;0.795396;0.823898;0.823877;134.825987;10.019430;9.033827;18.242159;1.000000;0.692227;0.113697;0.323953;-0.020393;0.202139;0.088407;0.061256;0.030545;0.023423;0.009216;
819.789461;0.822016;0.784720;0.828138;0.865019;0.820239;0.812745;0.808169;0.794939;0.823432;0.823409;134.749035;9.978545;9.028661;18.233757;1.000000;0.691654;0.113540;0.323660;-0.020363;0.201965;0.088281;0.061204;0.030502;0.023403;0.009203;
819.842373;0.821562;0.784247;0.827666;0.864552;0.819771;0.812281;0.807707;0.794482;0.822965;0.822942;134.672175;9.937692;9.023378;18.225574;1.000000;0.691082;0.113384;0.323367;-0.020332;0.201792;0.088155;0.061151;0.030458;0.023383;0.009190;
819.895286;0.821109;0.783777;0.827197;0.864087;0.819305;0.811820;0.807248;0.794028;0.822498;0.822478;134.593086;9.899196;9.017444;18.217174;1.000000;0.690510;0.113228;0.323076;-0.020301;0.201620;0.088030;0.061099;0.030415;0.023363;0.009177;
819.948199;0.820656;0.783311;0.826731;0.863624;0.818843;0.811362;0.806793;0.793578;0.822032;0.822014;134.509658;9.865161;9.010386;18.208147;1.000000;0.689939;0.113072;0.322789;-0.020271;0.201450;0.087906;0.061048;0.030372;0.023343;0.009164;
820.001111;0.820204;0.782853;0.826270;0.863164;0.818386;0.810910;0.806343;0.793133;0.821565;0.821552;134.420140;9.837331;9.001820;18.198136;1.000000;0.689369;0.112916;0.322505;-0.020242;0.201281;0.087783;0.060997;0.030330;0.023323;0.009151;
820.054024;0.819753;0.782402;0.825815;0.862706;0.817935;0.810464;0.805900;0.792694;0.821099;0.821091;134.323252;9.816976;8.991478;18.186858;1.000000;0.688801;0.112761;0.322227;-0.020213;0.201115;0.087662;0.060946;0.030288;0.023304;0.009139;
820.106937;0.819303;0.781961;0.825366;0.862251;0.817491;0.810024;0.805462;0.792262;0.820632;0.820630;134.218268;9.804806;8.979228;18.174130;1.000000;0.688233;0.112606;0.321954;-0.020184;0.200951;0.087543;0.060897;0.030247;0.023285;0.009126;
820.159849;0.818854;0.781528;0.824923;0.861798;0.817054;0.809591;0.805032;0.791836;0.820166;0.820170;134.105055;9.800939;8.965076;18.159873;1.000000;0.687668;0.112452;0.321687;-0.020156;0.200790;0.087426;0.060848;0.030206;0.023267;0.009114;
820.212762;0.818406;0.781104;0.824485;0.861347;0.816623;0.809163;0.804607;0.791415;0.819700;0.819709;133.984069;9.804903;8.949169;18.144121;1.000000;0.687103;0.112298;0.321426;-0.020129;0.200631;0.087311;0.060800;0.030167;0.023248;0.009102;
820.265674;0.817958;0.780687;0.824052;0.860898;0.816197;0.808741;0.804187;0.791000;0.819234;0.819247;133.856309;9.815682;8.931777;18.127013;1.000000;0.686540;0.112145;0.321168;-0.020102;0.200474;0.087197;0.060752;0.030127;0.023230;0.009090;
820.318587;0.817512;0.780276;0.823623;0.860449;0.815774;0.808323;0.803771;0.790589;0.818768;0.818785;133.723235;9.831801;8.913272;18.108784;1.000000;0.685977;0.111992;0.320914;-0.020076;0.200319;0.087084;0.060705;0.030088;0.023212;0.009078;
820.371500;0.817066;0.779868;0.823196;0.860001;0.815354;0.807907;0.803357;0.790180;0.818302;0.818321;133.586659;9.851437;8.894099;18.089740;1.000000;0.685416;0.111839;0.320663;-0.020049;0.200164;0.086972;0.060658;0.030050;0.023194;0.009067;
820.424412;0.816620;0.779462;0.822769;0.859552;0.814935;0.807492;0.802944;0.789771;0.817837;0.817856;133.448604;9.872558;8.874740;18.070241;1.000000;0.684855;0.111686;0.320412;-0.020023;0.200010;0.086861;0.060611;0.030011;0.023176;0.009055;
820.477325;0.816174;0.779055;0.822341;0.859102;0.814515;0.807076;0.802531;0.789362;0.817372;0.817391;133.311160;9.893070;8.855685;18.050668;1.000000;0.684294;0.111534;0.320162;-0.019997;0.199855;0.086749;0.060565;0.029972;0.023158;0.009043;
820.530238;0.815728;0.778645;0.821911;0.858651;0.814093;0.806658;0.802115;0.788951;0.816907;0.816923;133.176333;9.910966;8.837387;18.031400;1.000000;0.683734;0.111382;0.319909;-0.019971;0.199700;0.086636;0.060518;0.029934;0.023140;0.009032;
820.583150;0.815282;0.778231;0.821478;0.858198;0.813667;0.806235;0.801695;0.788535;0.816442;0.816455;133.045907;9.924468;8.820241;18.012786;1.000000;0.683173;0.111229;0.319653;-0.019944;0.199543;0.086523;0.060470;0.029894;0.023122;0.009020;
820.636063;0.814835;0.777810;0.821040;0.857742;0.813236;0.805809;0.801270;0.788115;0.815977;0.815987;132.921321;9.932145;8.804552;17.995120;1.000000;0.682611;0.111077;0.319394;-0.019917;0.199384;0.086408;0.060422;0.029855;0.023104;0.009008;
820.688975;0.814388;0.777382;0.820597;0.857285;0.812799;0.805376;0.800840;0.787690;0.815513;0.815517;132.803575;9.933008;8.790517;17.978625;1.000000;0.682049;0.110925;0.319130;-0.019890;0.199224;0.086293;0.060373;0.029815;0.023085;0.008996;
820.741888;0.813940;0.776946;0.820149;0.856825;0.812357;0.804938;0.800405;0.787260;0.815049;0.815048;132.693169;9.926570;8.778216;17.963436;1.000000;0.681487;0.110772;0.318862;-0.019862;0.199061;0.086175;0.060324;0.029774;0.023066;0.008984;
820.794801;0.813491;0.776502;0.819696;0.856364;0.811910;0.804495;0.799964;0.786823;0.814584;0.814579;132.590077;9.912871;8.767607;17.949593;1.000000;0.680924;0.110620;0.318589;-0.019834;0.198897;0.086057;0.060274;0.029733;0.023047;0.008971;
820.866885;0.812880;0.775888;0.819072;0.855733;0.811292;0.803884;0.799356;0.786222;0.813952;0.813941;132.460046;9.883911;8.755499;17.932741;1.000000;0.680155;0.110412;0.318211;-0.019794;0.198670;0.085893;0.060206;0.029677;0.023021;0.008954;
820.938969;0.812267;0.775263;0.818442;0.855101;0.810668;0.803265;0.798741;0.785614;0.813320;0.813304;132.339540;9.845584;8.745467;17.917822;1.000000;0.679387;0.110204;0.317827;-0.019755;0.198441;0.085728;0.060136;0.029620;0.022994;0.008937;
821.011053;0.811654;0.774633;0.817809;0.854469;0.810040;0.802644;0.798123;0.785002;0.812688;0.812670;132.224831;9.801643;8.736605;17.904219;1.000000;0.678618;0.109996;0.317439;-0.019715;0.198210;0.085562;0.060066;0.029563;0.022968;0.008920;
821.075928;0.811102;0.774065;0.817239;0.853901;0.809475;0.802084;0.797566;0.784451;0.812119;0.812101;132.123195;9.760662;8.728833;17.892509;1.000000;0.677926;0.109809;0.317090;-0.019678;0.198003;0.085413;0.060004;0.029511;0.022944;0.008904;
