time;NETWORK__BUS____3_TN_Upu_value;NETWORK__BUS____4_TN_Upu_value;NETWORK__BUS____7_TN_Upu_value;NETWORK__BUS____8_TN_Upu_value;NETWORK__BUS____9_TN_Upu_value;NETWORK__BUS___10_TN_Upu_value;NETWORK__BUS___11_TN_Upu_value;NETWORK__BUS___14_TN_Upu_value;GEN____3_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____3_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____3_SM_generator_QGen;GEN____8_SM_generator_QGen;GEN____3_SM_generator_running;_LOAD___3_EC_load_PPu;_LOAD___3_EC_load_QPu;_LOAD___4_EC_load_PPu;_LOAD___4_EC_load_QPu;_LOAD___9_EC_load_PPu;_LOAD___9_EC_load_QPu;_LOAD__10_EC_load_PPu;_LOAD__10_EC_load_QPu;_LOAD__11_EC_load_PPu;_LOAD__11_EC_load_QPu;
821.140804;0.810551;0.773500;0.816671;0.853335;0.808912;0.801526;0.797011;0.783903;0.811550;0.811534;132.019628;9.721778;8.720448;17.880672;1.000000;0.677235;0.109623;0.316743;-0.019642;0.197796;0.085265;0.059941;0.029460;0.022920;0.008889;
821.205680;0.810000;0.772940;0.816108;0.852771;0.808354;0.800974;0.796462;0.783359;0.810982;0.810968;131.911013;9.688103;8.710744;17.868099;1.000000;0.676545;0.109437;0.316399;-0.019607;0.197592;0.085118;0.059879;0.029409;0.022896;0.008873;
821.270555;0.809451;0.772389;0.815551;0.852211;0.807802;0.800427;0.795918;0.782822;0.810413;0.810404;131.794998;9.661977;8.699204;17.854300;1.000000;0.675857;0.109251;0.316061;-0.019572;0.197390;0.084972;0.059818;0.029359;0.022873;0.008858;
821.335431;0.808902;0.771848;0.815000;0.851653;0.807258;0.799888;0.795382;0.782291;0.809844;0.809841;131.670427;9.644531;8.685621;17.838976;1.000000;0.675170;0.109066;0.315729;-0.019538;0.197190;0.084829;0.059757;0.029310;0.022850;0.008843;
821.400307;0.808355;0.771316;0.814456;0.851098;0.806721;0.799356;0.794853;0.781768;0.809276;0.809278;131.536731;9.636322;8.669893;17.821972;1.000000;0.674484;0.108882;0.315403;-0.019504;0.196993;0.084688;0.059698;0.029261;0.022827;0.008829;
821.465182;0.807808;0.770794;0.813919;0.850545;0.806191;0.798831;0.794331;0.781251;0.808708;0.808715;131.394629;9.636608;8.652241;17.803353;1.000000;0.673800;0.108698;0.315083;-0.019471;0.196799;0.084549;0.059639;0.029213;0.022804;0.008814;
821.530058;0.807263;0.770280;0.813386;0.849994;0.805666;0.798311;0.793814;0.780740;0.808140;0.808151;131.245156;9.644334;8.632957;17.783251;1.000000;0.673118;0.108514;0.314768;-0.019439;0.196607;0.084412;0.059581;0.029165;0.022782;0.008800;
821.594933;0.806718;0.769772;0.812857;0.849444;0.805146;0.797795;0.793301;0.780233;0.807572;0.807586;131.090310;9.657481;8.612551;17.761990;1.000000;0.672437;0.108331;0.314456;-0.019407;0.196416;0.084275;0.059523;0.029118;0.022760;0.008786;
821.659809;0.806174;0.769267;0.812330;0.848894;0.804627;0.797282;0.792790;0.779728;0.807005;0.807020;130.932410;9.673717;8.591593;17.739969;1.000000;0.671756;0.108149;0.314147;-0.019375;0.196227;0.084140;0.059466;0.029071;0.022738;0.008772;
821.724685;0.805630;0.768763;0.811803;0.848343;0.804108;0.796768;0.792279;0.779223;0.806438;0.806453;130.774080;9.690410;8.570708;17.717665;1.000000;0.671077;0.107966;0.313838;-0.019343;0.196037;0.084004;0.059408;0.029025;0.022716;0.008757;
821.789560;0.805086;0.768256;0.811274;0.847790;0.803588;0.796253;0.791767;0.778715;0.805871;0.805884;130.617899;9.704978;8.550493;17.695562;1.000000;0.670397;0.107784;0.313527;-0.019311;0.195847;0.083868;0.059350;0.028978;0.022694;0.008743;
821.854436;0.804541;0.767744;0.810741;0.847236;0.803063;0.795733;0.791250;0.778204;0.805304;0.805315;130.466176;9.715119;8.531468;17.674109;1.000000;0.669717;0.107602;0.313214;-0.019279;0.195655;0.083732;0.059292;0.028930;0.022672;0.008729;
821.919312;0.803997;0.767226;0.810204;0.846679;0.802534;0.795209;0.790728;0.777688;0.804738;0.804745;130.320738;9.719014;8.514026;17.653683;1.000000;0.669037;0.107420;0.312897;-0.019247;0.195462;0.083594;0.059234;0.028883;0.022649;0.008715;
821.984187;0.803451;0.766699;0.809661;0.846121;0.801998;0.794678;0.790201;0.777167;0.804172;0.804174;130.182758;9.715505;8.498398;17.634553;1.000000;0.668357;0.107238;0.312575;-0.019214;0.195266;0.083454;0.059174;0.028835;0.022627;0.008700;
822.049063;0.802906;0.766164;0.809112;0.845560;0.801457;0.794142;0.789667;0.776639;0.803606;0.803603;130.052663;9.704183;8.484639;17.616854;1.000000;0.667676;0.107056;0.312248;-0.019180;0.195068;0.083314;0.059115;0.028786;0.022604;0.008685;
822.113939;0.802359;0.765622;0.808558;0.844997;0.800909;0.793600;0.789128;0.776106;0.803040;0.803033;129.930110;9.685408;8.472625;17.600580;1.000000;0.666994;0.106874;0.311916;-0.019146;0.194868;0.083171;0.059054;0.028737;0.022581;0.008671;
822.178814;0.801812;0.765072;0.808001;0.844433;0.800358;0.793053;0.788584;0.775568;0.802475;0.802464;129.814041;9.660256;8.462071;17.585588;1.000000;0.666312;0.106692;0.311581;-0.019112;0.194667;0.083028;0.058993;0.028687;0.022557;0.008656;
822.243690;0.801265;0.764518;0.807440;0.843869;0.799802;0.792503;0.788037;0.775027;0.801909;0.801896;129.702808;9.630390;8.452561;17.571618;1.000000;0.665630;0.106510;0.311242;-0.019077;0.194465;0.082884;0.058932;0.028638;0.022534;0.008641;
822.308565;0.800717;0.763962;0.806878;0.843305;0.799246;0.791951;0.787489;0.774484;0.801344;0.801329;129.594346;9.597888;8.443590;17.558316;1.000000;0.664948;0.106328;0.310902;-0.019043;0.194261;0.082740;0.058870;0.028588;0.022510;0.008626;
822.373441;0.800170;0.763405;0.806316;0.842741;0.798689;0.791400;0.786941;0.773942;0.800778;0.800764;129.486384;9.565027;8.434616;17.545274;1.000000;0.664266;0.106147;0.310563;-0.019008;0.194059;0.082596;0.058809;0.028538;0.022487;0.008611;
822.438317;0.799623;0.762850;0.805756;0.842180;0.798135;0.790851;0.786395;0.773402;0.800213;0.800200;129.376672;9.534057;8.425115;17.532067;1.000000;0.663585;0.105965;0.310224;-0.018973;0.193857;0.082453;0.058748;0.028489;0.022463;0.008596;
822.503192;0.799076;0.762301;0.805200;0.841620;0.797584;0.790306;0.785852;0.772865;0.799648;0.799637;129.263198;9.506989;8.414626;17.518298;1.000000;0.662905;0.105784;0.309889;-0.018939;0.193656;0.082311;0.058687;0.028440;0.022440;0.008581;
822.568068;0.798531;0.761757;0.804648;0.841062;0.797038;0.789765;0.785314;0.772333;0.799083;0.799076;129.144376;9.485399;8.402799;17.503637;1.000000;0.662226;0.105604;0.309558;-0.018905;0.193457;0.082170;0.058627;0.028391;0.022417;0.008566;
822.632944;0.797986;0.761221;0.804102;0.840507;0.796497;0.789229;0.784782;0.771807;0.798518;0.798515;129.019186;9.470295;8.389426;17.487845;1.000000;0.661548;0.105424;0.309231;-0.018872;0.193260;0.082031;0.058567;0.028343;0.022394;0.008552;
822.697819;0.797442;0.760692;0.803560;0.839954;0.795963;0.788700;0.784255;0.771286;0.797953;0.797954;128.887259;9.462032;8.374457;17.470802;1.000000;0.660872;0.105244;0.308909;-0.018839;0.193066;0.081893;0.058508;0.028295;0.022372;0.008537;
822.762695;0.796899;0.760171;0.803023;0.839402;0.795433;0.788175;0.783733;0.770770;0.797388;0.797393;128.748892;9.460294;8.358001;17.452514;1.000000;0.660197;0.105065;0.308591;-0.018807;0.192873;0.081757;0.058450;0.028248;0.022349;0.008523;
822.827570;0.796356;0.759656;0.802491;0.838852;0.794908;0.787655;0.783216;0.770258;0.796824;0.796832;128.605006;9.464146;8.340314;17.433106;1.000000;0.659523;0.104886;0.308278;-0.018775;0.192682;0.081622;0.058392;0.028202;0.022327;0.008509;
822.892446;0.795814;0.759145;0.801961;0.838303;0.794386;0.787138;0.782701;0.769749;0.796260;0.796270;128.457037;9.472138;8.321766;17.412810;1.000000;0.658850;0.104708;0.307967;-0.018744;0.192492;0.081488;0.058334;0.028155;0.022305;0.008495;
822.957322;0.795273;0.758637;0.801432;0.837753;0.793865;0.786622;0.782189;0.769242;0.795696;0.795707;128.306782;9.482459;8.302802;17.391938;1.000000;0.658178;0.104530;0.307658;-0.018712;0.192303;0.081355;0.058277;0.028109;0.022283;0.008481;
823.022197;0.794732;0.758129;0.800903;0.837203;0.793345;0.786107;0.781676;0.768735;0.795132;0.795144;128.156224;9.493123;8.283899;17.370851;1.000000;0.657506;0.104352;0.307349;-0.018681;0.192114;0.081221;0.058220;0.028063;0.022261;0.008467;
823.087073;0.794191;0.757620;0.800373;0.836652;0.792823;0.785589;0.781162;0.768226;0.794569;0.794579;128.007326;9.502163;8.265519;17.349919;1.000000;0.656835;0.104175;0.307039;-0.018650;0.191924;0.081088;0.058162;0.028017;0.022239;0.008453;
823.151949;0.793649;0.757107;0.799840;0.836099;0.792298;0.785069;0.780644;0.767715;0.794005;0.794014;127.861850;9.507823;8.248060;17.329490;1.000000;0.656163;0.103997;0.306727;-0.018618;0.191734;0.080954;0.058104;0.027971;0.022217;0.008439;
823.216824;0.793108;0.756588;0.799303;0.835545;0.791769;0.784545;0.780123;0.767199;0.793443;0.793448;127.721189;9.508717;8.231827;17.309852;1.000000;0.655492;0.103820;0.306412;-0.018586;0.191542;0.080819;0.058046;0.027924;0.022195;0.008425;
823.281700;0.792566;0.756063;0.798763;0.834989;0.791235;0.784017;0.779598;0.766679;0.792880;0.792881;127.586241;9.503957;8.217000;17.291212;1.000000;0.654820;0.103643;0.306094;-0.018554;0.191348;0.080682;0.057988;0.027877;0.022173;0.008411;
823.346576;0.792023;0.755532;0.798218;0.834431;0.790697;0.783484;0.779067;0.766155;0.792317;0.792315;127.457340;9.493223;8.203623;17.273676;1.000000;0.654148;0.103465;0.305771;-0.018522;0.191153;0.080545;0.057929;0.027830;0.022150;0.008397;
823.411451;0.791480;0.754995;0.797669;0.833872;0.790154;0.782946;0.778533;0.765626;0.791755;0.791749;127.334236;9.476779;8.191602;17.257243;1.000000;0.653475;0.103288;0.305445;-0.018489;0.190956;0.080407;0.057869;0.027782;0.022127;0.008383;
823.495761;0.790774;0.754289;0.796950;0.833144;0.789444;0.782242;0.777833;0.764934;0.791024;0.791015;127.181754;9.448064;8.177685;17.237381;1.000000;0.652601;0.103058;0.305017;-0.018446;0.190699;0.080227;0.057791;0.027720;0.022097;0.008364;
823.580071;0.790068;0.753578;0.796229;0.832417;0.788729;0.781535;0.777129;0.764238;0.790294;0.790283;127.034826;9.413991;8.164954;17.218734;1.000000;0.651727;0.102828;0.304585;-0.018402;0.190440;0.080045;0.057713;0.027657;0.022068;0.008345;
823.664381;0.789362;0.752866;0.795507;0.831689;0.788015;0.780827;0.776425;0.763541;0.789564;0.789552;126.889703;9.378325;8.152494;17.200640;1.000000;0.650853;0.102598;0.304154;-0.018359;0.190181;0.079864;0.057634;0.027595;0.022038;0.008326;
823.740260;0.788726;0.752227;0.794859;0.831037;0.787374;0.780192;0.775793;0.762917;0.788906;0.788896;126.757590;9.347914;8.140789;17.184258;1.000000;0.650067;0.102392;0.303766;-0.018320;0.189949;0.079702;0.057564;0.027538;0.022011;0.008309;
823.816138;0.788092;0.751593;0.794216;0.830386;0.786736;0.779561;0.775166;0.762296;0.788249;0.788242;126.621274;9.321879;8.127975;17.167236;1.000000;0.649283;0.102186;0.303383;-0.018281;0.189719;0.079541;0.057494;0.027483;0.021984;0.008292;
823.892017;0.787458;0.750966;0.793577;0.829738;0.786105;0.778935;0.774544;0.761680;0.787593;0.787588;126.478870;9.302084;8.113649;17.149163;1.000000;0.648500;0.101981;0.303003;-0.018243;0.189490;0.079381;0.057425;0.027428;0.021957;0.008276;
823.967896;0.786825;0.750347;0.792944;0.829092;0.785479;0.778315;0.773927;0.761071;0.786936;0.786936;126.329720;9.289180;8.097687;17.129854;1.000000;0.647718;0.101776;0.302629;-0.018205;0.189264;0.079223;0.057356;0.027373;0.021931;0.008259;
824.043775;0.786193;0.749736;0.792316;0.828449;0.784859;0.777701;0.773316;0.760467;0.786280;0.786283;126.173905;9.283066;8.080156;17.109264;1.000000;0.646938;0.101572;0.302259;-0.018168;0.189040;0.079067;0.057288;0.027319;0.021905;0.008243;
824.119654;0.785562;0.749132;0.791692;0.827806;0.784244;0.777092;0.772710;0.759867;0.785624;0.785630;126.012231;9.282913;8.061293;17.087493;1.000000;0.646159;0.101368;0.301894;-0.018132;0.188818;0.078912;0.057221;0.027266;0.021880;0.008227;
824.195533;0.784932;0.748533;0.791071;0.827165;0.783632;0.776486;0.772108;0.759271;0.784968;0.784976;125.846311;9.287092;8.041519;17.064801;1.000000;0.645382;0.101165;0.301532;-0.018096;0.188597;0.078758;0.057154;0.027213;0.021854;0.008211;
824.271411;0.784302;0.747936;0.790452;0.826523;0.783022;0.775881;0.771506;0.758676;0.784313;0.784321;125.678241;9.293494;8.021360;17.041550;1.000000;0.644605;0.100962;0.301171;-0.018060;0.188377;0.078605;0.057087;0.027160;0.021828;0.008195;
824.347290;0.783672;0.747339;0.789833;0.825881;0.782412;0.775277;0.770905;0.758082;0.783657;0.783666;125.509958;9.300171;8.001288;17.018102;1.000000;0.643829;0.100760;0.300811;-0.018024;0.188157;0.078452;0.057021;0.027107;0.021803;0.008179;
824.423169;0.783043;0.746740;0.789211;0.825237;0.781799;0.774670;0.770302;0.757485;0.783003;0.783009;125.344211;9.304382;7.981954;16.994962;1.000000;0.643053;0.100557;0.300449;-0.017987;0.187936;0.078298;0.056954;0.027054;0.021777;0.008163;
824.499048;0.782413;0.746136;0.788586;0.824592;0.781183;0.774059;0.769694;0.756884;0.782348;0.782352;125.183021;9.304107;7.963813;16.972547;1.000000;0.642278;0.100355;0.300085;-0.017951;0.187713;0.078144;0.056886;0.027001;0.021752;0.008147;
824.574927;0.781783;0.745525;0.787957;0.823945;0.780562;0.773444;0.769082;0.756279;0.781694;0.781695;125.027646;9.298107;7.947122;16.951147;1.000000;0.641502;0.100153;0.299716;-0.017914;0.187490;0.077989;0.056819;0.026947;0.021726;0.008130;
824.650806;0.781152;0.744908;0.787323;0.823297;0.779936;0.772824;0.768466;0.755669;0.781040;0.781038;124.878394;9.286083;7.931918;16.930874;1.000000;0.640726;0.099951;0.299344;-0.017877;0.187264;0.077833;0.056750;0.026893;0.021700;0.008114;
824.726685;0.780521;0.744285;0.786685;0.822647;0.779306;0.772200;0.767845;0.755055;0.780386;0.780381;124.734879;9.268438;7.918067;16.911710;1.000000;0.639949;0.099750;0.298969;-0.017840;0.187037;0.077676;0.056682;0.026839;0.021673;0.008098;
824.802563;0.779890;0.743657;0.786045;0.821997;0.778672;0.771573;0.767221;0.754438;0.779733;0.779725;124.596144;9.246148;7.905309;16.893511;1.000000;0.639173;0.099548;0.298590;-0.017802;0.186809;0.077518;0.056613;0.026784;0.021647;0.008081;
824.878442;0.779258;0.743026;0.785402;0.821347;0.778037;0.770943;0.766595;0.753819;0.779079;0.779071;124.460598;9.220816;7.893238;16.876015;1.000000;0.638397;0.099347;0.298210;-0.017765;0.186581;0.077360;0.056543;0.026730;0.021620;0.008065;
824.954321;0.778627;0.742394;0.784760;0.820697;0.777401;0.770313;0.765968;0.753199;0.778426;0.778417;124.326327;9.194364;7.881380;16.858882;1.000000;0.637621;0.099146;0.297830;-0.017727;0.186352;0.077202;0.056474;0.026675;0.021594;0.008048;
825.030200;0.777996;0.741763;0.784119;0.820048;0.776766;0.769684;0.765343;0.752580;0.777773;0.777765;124.191336;9.168790;7.869257;16.841740;1.000000;0.636846;0.098945;0.297451;-0.017689;0.186124;0.077044;0.056405;0.026621;0.021567;0.008032;
825.106079;0.777365;0.741136;0.783480;0.819401;0.776134;0.769058;0.764720;0.751964;0.777120;0.777114;124.053816;9.145902;7.856444;16.824231;1.000000;0.636072;0.098745;0.297073;-0.017652;0.185897;0.076888;0.056336;0.026567;0.021541;0.008016;
825.181958;0.776735;0.740513;0.782844;0.818755;0.775506;0.768436;0.764101;0.751352;0.776468;0.776463;123.912347;9.127112;7.842621;16.806055;1.000000;0.635299;0.098545;0.296699;-0.017615;0.185671;0.076732;0.056268;0.026513;0.021515;0.007999;
825.257836;0.776106;0.739897;0.782213;0.818112;0.774882;0.767818;0.763487;0.750744;0.775815;0.775814;123.766065;9.113272;7.827611;16.787009;1.000000;0.634528;0.098345;0.296328;-0.017578;0.185447;0.076578;0.056200;0.026460;0.021489;0.007983;
825.333715;0.775478;0.739286;0.781586;0.817470;0.774262;0.767204;0.762876;0.750141;0.775163;0.775164;123.614763;9.104577;7.811395;16.767008;1.000000;0.633757;0.098146;0.295962;-0.017542;0.185225;0.076425;0.056132;0.026407;0.021463;0.007967;
825.409594;0.774850;0.738681;0.780962;0.816829;0.773647;0.766595;0.762270;0.749541;0.774511;0.774515;123.458888;9.100563;7.794118;16.746093;1.000000;0.632988;0.097948;0.295598;-0.017506;0.185004;0.076273;0.056066;0.026354;0.021438;0.007952;
825.485473;0.774223;0.738080;0.780341;0.816189;0.773034;0.765988;0.761666;0.748944;0.773859;0.773865;123.299468;9.100189;7.776056;16.724422;1.000000;0.632219;0.097750;0.295238;-0.017470;0.184784;0.076122;0.055999;0.026302;0.021412;0.007936;
825.561352;0.773596;0.737481;0.779722;0.815549;0.772423;0.765383;0.761065;0.748349;0.773208;0.773214;123.137958;9.101989;7.757582;16.702244;1.000000;0.631452;0.097552;0.294879;-0.017435;0.184565;0.075972;0.055933;0.026250;0.021387;0.007920;
825.637231;0.772970;0.736883;0.779102;0.814909;0.771813;0.764778;0.760463;0.747754;0.772557;0.772563;122.976043;9.104274;7.739111;16.679865;1.000000;0.630685;0.097355;0.294520;-0.017400;0.184346;0.075822;0.055866;0.026198;0.021361;0.007905;
825.713110;0.772343;0.736284;0.778482;0.814268;0.771201;0.764172;0.759860;0.747158;0.771906;0.771911;122.815416;9.105346;7.721049;16.657611;1.000000;0.629919;0.097157;0.294161;-0.017364;0.184127;0.075672;0.055800;0.026146;0.021336;0.007889;
825.788988;0.771717;0.735682;0.777859;0.813626;0.770587;0.763563;0.759255;0.746559;0.771255;0.771259;122.657567;9.103719;7.703743;16.635780;1.000000;0.629152;0.096961;0.293800;-0.017329;0.183907;0.075521;0.055733;0.026094;0.021311;0.007873;
825.864867;0.771090;0.735075;0.777234;0.812983;0.769970;0.762952;0.758647;0.745958;0.770605;0.770607;122.503599;9.098299;7.687434;16.614608;1.000000;0.628386;0.096764;0.293437;-0.017293;0.183686;0.075370;0.055666;0.026042;0.021285;0.007857;
825.940746;0.770464;0.734464;0.776605;0.812339;0.769349;0.762337;0.758035;0.745353;0.769955;0.769954;122.354102;9.088507;7.672236;16.594243;1.000000;0.627620;0.096567;0.293071;-0.017257;0.183464;0.075218;0.055599;0.025990;0.021259;0.007842;
826.016625;0.769837;0.733848;0.775974;0.811693;0.768724;0.761718;0.757420;0.744744;0.769305;0.769302;122.209093;9.074336;7.658123;16.574729;1.000000;0.626854;0.096371;0.292702;-0.017221;0.183241;0.075066;0.055531;0.025937;0.021233;0.007826;
826.121791;0.768967;0.732988;0.775094;0.810798;0.767855;0.760857;0.756563;0.743897;0.768405;0.768400;122.014429;9.048590;7.640035;16.548947;1.000000;0.625793;0.096099;0.292188;-0.017171;0.182930;0.074854;0.055437;0.025864;0.021197;0.007804;
826.226957;0.768098;0.732123;0.774212;0.809903;0.766982;0.759993;0.755704;0.743047;0.767505;0.767498;121.824216;9.018649;7.622916;16.524168;1.000000;0.624732;0.095828;0.291671;-0.017120;0.182618;0.074641;0.055343;0.025791;0.021161;0.007781;
826.332123;0.767229;0.731259;0.773330;0.809008;0.766110;0.759129;0.754844;0.742197;0.766606;0.766599;121.634908;8.988082;7.605884;16.499729;1.000000;0.623672;0.095557;0.291154;-0.017070;0.182307;0.074429;0.055249;0.025717;0.021125;0.007759;
826.426772;0.766447;0.730484;0.772539;0.808205;0.765328;0.758354;0.754074;0.741434;0.765797;0.765791;121.462537;8.962814;7.589967;16.477469;1.000000;0.622719;0.095314;0.290692;-0.017024;0.182028;0.074239;0.055164;0.025652;0.021093;0.007740;
826.521421;0.765666;0.729714;0.771753;0.807404;0.764550;0.757583;0.753307;0.740676;0.764988;0.764985;121.285575;8.942345;7.572860;16.454454;1.000000;0.621768;0.095071;0.290233;-0.016980;0.181750;0.074051;0.055080;0.025587;0.021061;0.007720;
826.616071;0.764886;0.728952;0.770971;0.806606;0.763777;0.756818;0.752546;0.739924;0.764179;0.764179;121.102999;8.927685;7.554365;16.430414;1.000000;0.620818;0.094829;0.289778;-0.016935;0.181475;0.073864;0.054996;0.025522;0.021029;0.007700;
826.710720;0.764107;0.728196;0.770193;0.805809;0.763010;0.756057;0.751790;0.739175;0.763371;0.763373;120.915066;8.918566;7.534591;16.405306;1.000000;0.619870;0.094588;0.289327;-0.016891;0.181201;0.073678;0.054914;0.025458;0.020997;0.007681;
826.805369;0.763329;0.727446;0.769419;0.805013;0.762246;0.755300;0.751037;0.738431;0.762563;0.762567;120.722805;8.913936;7.513832;16.379285;1.000000;0.618923;0.094347;0.288880;-0.016848;0.180929;0.073494;0.054831;0.025394;0.020966;0.007662;
826.900019;0.762552;0.726699;0.768647;0.804217;0.761484;0.754546;0.750286;0.737689;0.761756;0.761761;120.528068;8.911923;7.492571;16.352671;1.000000;0.617978;0.094107;0.288435;-0.016805;0.180658;0.073311;0.054749;0.025331;0.020934;0.007643;
826.994668;0.761774;0.725952;0.767875;0.803421;0.760722;0.753791;0.749536;0.736946;0.760949;0.760954;120.333173;8.910201;7.471385;16.325888;1.000000;0.617033;0.093868;0.287991;-0.016762;0.180387;0.073127;0.054667;0.025268;0.020903;0.007624;
827.089317;0.760997;0.725204;0.767102;0.802624;0.759959;0.753035;0.748784;0.736203;0.760143;0.760146;120.140379;8.906511;7.450818;16.299376;1.000000;0.616089;0.093628;0.287546;-0.016718;0.180116;0.072944;0.054585;0.025204;0.020871;0.007605;
827.183967;0.760220;0.724451;0.766325;0.801826;0.759193;0.752276;0.748029;0.735456;0.759337;0.759338;119.951463;8.899084;7.431276;16.273505;1.000000;0.615146;0.093390;0.287098;-0.016675;0.179843;0.072760;0.054502;0.025141;0.020840;0.007585;
827.278616;0.759443;0.723693;0.765545;0.801027;0.758422;0.751513;0.747270;0.734705;0.758531;0.758530;119.767422;8.886937;7.412965;16.248513;1.000000;0.614203;0.093151;0.286647;-0.016631;0.179570;0.072576;0.054419;0.025077;0.020808;0.007566;
827.373265;0.758666;0.722929;0.764762;0.800227;0.757648;0.750746;0.746507;0.733951;0.757726;0.757723;119.588319;8.870024;7.395861;16.224464;1.000000;0.613260;0.092913;0.286194;-0.016588;0.179295;0.072391;0.054336;0.025013;0.020776;0.007547;
827.467915;0.757888;0.722162;0.763976;0.799426;0.756871;0.749976;0.745741;0.733193;0.756921;0.756917;119.413310;8.849204;7.379719;16.201246;1.000000;0.612317;0.092675;0.285738;-0.016544;0.179019;0.072206;0.054252;0.024949;0.020744;0.007528;
827.562564;0.757110;0.721392;0.763189;0.798625;0.756093;0.749205;0.744974;0.732435;0.756117;0.756111;119.240849;8.826039;7.364134;16.178600;1.000000;0.611375;0.092438;0.285282;-0.016500;0.178743;0.072020;0.054169;0.024885;0.020712;0.007508;
827.657213;0.756333;0.720622;0.762402;0.797826;0.755315;0.748434;0.744208;0.731677;0.755312;0.755307;119.069008;8.802463;7.348624;16.156172;1.000000;0.610434;0.092200;0.284825;-0.016456;0.178467;0.071835;0.054085;0.024821;0.020680;0.007489;
827.751863;0.755556;0.719854;0.761618;0.797027;0.754539;0.747665;0.743443;0.730920;0.754508;0.754504;118.895863;8.780401;7.332721;16.133589;1.000000;0.609494;0.091964;0.284370;-0.016412;0.178192;0.071650;0.054002;0.024757;0.020648;0.007470;
827.846512;0.754780;0.719091;0.760835;0.796230;0.753765;0.746899;0.742681;0.730167;0.753705;0.753702;118.719853;8.761411;7.316059;16.110526;1.000000;0.608555;0.091728;0.283918;-0.016368;0.177918;0.071467;0.053919;0.024694;0.020617;0.007451;
827.941162;0.754005;0.718332;0.760057;0.795434;0.752996;0.746137;0.741923;0.729417;0.752901;0.752900;118.540057;8.746400;7.298442;16.086767;1.000000;0.607617;0.091492;0.283468;-0.016325;0.177646;0.071285;0.053836;0.024631;0.020585;0.007432;
828.035811;0.753230;0.717578;0.759282;0.794640;0.752230;0.745378;0.741168;0.728671;0.752098;0.752099;118.356338;8.735491;7.279872;16.062241;1.000000;0.606681;0.091258;0.283022;-0.016282;0.177375;0.071104;0.053754;0.024568;0.020554;0.007413;
828.130460;0.752456;0.716829;0.758509;0.793847;0.751467;0.744623;0.740417;0.727927;0.751296;0.751298;118.169336;8.728029;7.260538;16.037028;1.000000;0.605746;0.091023;0.282579;-0.016240;0.177105;0.070924;0.053673;0.024506;0.020522;0.007394;
828.225110;0.751683;0.716082;0.757739;0.793055;0.750707;0.743869;0.739667;0.727186;0.750494;0.750497;117.980307;8.722746;7.240775;16.011339;1.000000;0.604812;0.090790;0.282138;-0.016198;0.176836;0.070744;0.053591;0.024444;0.020491;0.007375;
828.319759;0.750910;0.715336;0.756968;0.792262;0.749946;0.743116;0.738918;0.726445;0.749692;0.749695;117.790863;8.718021;7.220991;15.985468;1.000000;0.603880;0.090556;0.281697;-0.016156;0.176568;0.070565;0.053510;0.024382;0.020460;0.007357;
828.414408;0.750137;0.714589;0.756197;0.791469;0.749185;0.742362;0.738168;0.725703;0.748891;0.748893;117.602653;8.712205;7.201591;15.959736;1.000000;0.602947;0.090324;0.281256;-0.016113;0.176299;0.070386;0.053428;0.024321;0.020429;0.007338;
828.509058;0.749364;0.713839;0.755424;0.790675;0.748422;0.741606;0.737416;0.724959;0.748090;0.748091;117.417048;8.703929;7.182896;15.934424;1.000000;0.602016;0.090091;0.280813;-0.016071;0.176030;0.070207;0.053347;0.024259;0.020398;0.007319;
828.603707;0.748591;0.713086;0.754649;0.789880;0.747656;0.740847;0.736661;0.724213;0.747290;0.747289;117.234901;8.692352;7.165092;15.909730;1.000000;0.601085;0.089859;0.280369;-0.016029;0.175760;0.070028;0.053265;0.024197;0.020366;0.007300;
828.698356;0.747818;0.712329;0.753871;0.789084;0.746887;0.740085;0.735904;0.723464;0.746490;0.746488;117.056408;8.677287;7.148197;15.885730;1.000000;0.600154;0.089627;0.279922;-0.015986;0.175489;0.069848;0.053183;0.024135;0.020335;0.007282;
828.793006;0.747045;0.711569;0.753091;0.788288;0.746116;0.739322;0.735144;0.722713;0.745690;0.745686;116.881103;8.659216;7.132066;15.862369;1.000000;0.599224;0.089396;0.279474;-0.015944;0.175217;0.069668;0.053100;0.024072;0.020304;0.007263;
828.887655;0.746273;0.710806;0.752310;0.787493;0.745344;0.738557;0.734383;0.721960;0.744891;0.744886;116.707972;8.639160;7.116429;15.839481;1.000000;0.598295;0.089165;0.279025;-0.015901;0.174945;0.069488;0.053018;0.024010;0.020272;0.007244;
828.982304;0.745500;0.710044;0.751529;0.786697;0.744572;0.737792;0.733622;0.721208;0.744091;0.744087;116.535672;8.618472;7.100942;15.816824;1.000000;0.597366;0.088934;0.278576;-0.015858;0.174673;0.069308;0.052936;0.023948;0.020241;0.007225;
829.076954;0.744728;0.709282;0.750750;0.785903;0.743801;0.737028;0.732863;0.720456;0.743293;0.743289;116.362793;8.598563;7.085255;15.794124;1.000000;0.596438;0.088704;0.278128;-0.015816;0.174402;0.069129;0.052853;0.023886;0.020209;0.007207;
829.171603;0.743956;0.708524;0.749972;0.785110;0.743032;0.736266;0.732105;0.719707;0.742494;0.742492;116.188127;8.580637;7.069080;15.771134;1.000000;0.595511;0.088475;0.277682;-0.015774;0.174132;0.068950;0.052772;0.023824;0.020178;0.007188;
829.266252;0.743185;0.707768;0.749197;0.784318;0.742266;0.735507;0.731350;0.718960;0.741696;0.741695;116.010884;8.565478;7.052241;15.747674;1.000000;0.594586;0.088246;0.277239;-0.015732;0.173862;0.068772;0.052690;0.023763;0.020147;0.007170;
829.360902;0.742415;0.707017;0.748425;0.783527;0.741503;0.734751;0.730598;0.718216;0.740899;0.740899;115.830820;8.553319;7.034702;15.723665;1.000000;0.593662;0.088017;0.276797;-0.015690;0.173594;0.068596;0.052609;0.023702;0.020116;0.007151;
829.455551;0.741645;0.706269;0.747654;0.782737;0.740742;0.733997;0.729848;0.717475;0.740101;0.740103;115.648257;8.543826;7.016567;15.699137;1.000000;0.592738;0.087789;0.276358;-0.015648;0.173327;0.068420;0.052528;0.023641;0.020085;0.007133;
829.572907;0.740691;0.705345;0.746701;0.781758;0.739801;0.733065;0.728921;0.716558;0.739113;0.739116;115.419682;8.534484;6.993598;15.668219;1.000000;0.591595;0.087507;0.275816;-0.015597;0.172997;0.068203;0.052428;0.023566;0.020046;0.007110;
829.690263;0.739738;0.704422;0.745749;0.780779;0.738860;0.732133;0.727994;0.715641;0.738126;0.738128;115.190800;8.525683;6.970644;15.637121;1.000000;0.590454;0.087226;0.275275;-0.015546;0.172667;0.067986;0.052328;0.023492;0.020008;0.007088;
829.807619;0.738785;0.703497;0.744795;0.779800;0.737919;0.731200;0.727066;0.714723;0.737139;0.737141;114.963802;8.515231;6.948242;15.606276;1.000000;0.589313;0.086945;0.274733;-0.015495;0.172337;0.067770;0.052228;0.023417;0.019970;0.007065;
829.924975;0.737832;0.702570;0.743840;0.778820;0.736975;0.730265;0.726136;0.713803;0.736153;0.736153;114.739911;8.501917;6.926659;15.575968;1.000000;0.588174;0.086665;0.274189;-0.015444;0.172007;0.067553;0.052128;0.023342;0.019932;0.007042;
830.042331;0.736880;0.701638;0.742882;0.777840;0.736028;0.729327;0.725203;0.712881;0.735168;0.735166;114.519727;8.485147;6.906023;15.546345;1.000000;0.587035;0.086386;0.273644;-0.015393;0.171675;0.067337;0.052027;0.023267;0.019893;0.007020;
830.159687;0.735927;0.700704;0.741922;0.776859;0.735079;0.728387;0.724268;0.711956;0.734183;0.734180;114.302712;8.465477;6.886164;15.517350;1.000000;0.585897;0.086107;0.273098;-0.015342;0.171343;0.067120;0.051927;0.023192;0.019855;0.006997;
830.277043;0.734975;0.699767;0.740961;0.775878;0.734129;0.727446;0.723332;0.711030;0.733198;0.733195;114.087984;8.443798;6.866838;15.488844;1.000000;0.584760;0.085829;0.272551;-0.015291;0.171011;0.066903;0.051826;0.023117;0.019816;0.006975;
830.394399;0.734023;0.698831;0.740001;0.774898;0.733180;0.726505;0.722396;0.710105;0.732214;0.732211;113.874085;8.421576;6.847667;15.460560;1.000000;0.583625;0.085551;0.272004;-0.015240;0.170680;0.066687;0.051726;0.023043;0.019778;0.006952;
830.511755;0.733072;0.697896;0.739042;0.773919;0.732231;0.725565;0.721462;0.709181;0.731231;0.731228;113.659541;8.400287;6.828284;15.432212;1.000000;0.582491;0.085274;0.271458;-0.015189;0.170349;0.066472;0.051625;0.022968;0.019739;0.006930;
830.629111;0.732122;0.696964;0.738085;0.772942;0.731285;0.724628;0.720530;0.708259;0.730248;0.730247;113.443198;8.381080;6.808412;15.403557;1.000000;0.581358;0.084998;0.270914;-0.015138;0.170019;0.066257;0.051525;0.022894;0.019701;0.006907;
830.746467;0.731172;0.696036;0.737131;0.771965;0.730342;0.723694;0.719600;0.707340;0.729266;0.729265;113.224444;8.364558;6.787923;15.374443;1.000000;0.580227;0.084723;0.270373;-0.015088;0.169690;0.066044;0.051426;0.022820;0.019663;0.006885;
830.863823;0.730223;0.695111;0.736179;0.770990;0.729402;0.722762;0.718673;0.706423;0.728284;0.728285;113.003354;8.350635;6.766860;15.344849;1.000000;0.579098;0.084448;0.269835;-0.015038;0.169362;0.065831;0.051326;0.022747;0.019625;0.006863;
831.016825;0.728986;0.693909;0.734941;0.769720;0.728178;0.721550;0.717468;0.705231;0.727006;0.727007;112.712681;8.335286;6.738851;15.305706;1.000000;0.577628;0.084091;0.269135;-0.014973;0.168936;0.065556;0.051197;0.022652;0.019576;0.006834;
831.169828;0.727751;0.692709;0.733703;0.768450;0.726956;0.720339;0.716263;0.704039;0.725728;0.725729;112.421897;8.320461;6.710905;15.266412;1.000000;0.576160;0.083735;0.268437;-0.014908;0.168511;0.065281;0.051068;0.022557;0.019526;0.006806;
831.322830;0.726517;0.691505;0.732464;0.767180;0.725731;0.719125;0.715056;0.702846;0.724451;0.724451;112.135144;8.302129;6.684051;15.227766;1.000000;0.574695;0.083380;0.267738;-0.014843;0.168085;0.065006;0.050939;0.022462;0.019477;0.006777;
831.439860;0.725573;0.690583;0.731514;0.766208;0.724793;0.718196;0.714131;0.701931;0.723476;0.723475;111.918206;8.285988;6.664121;15.198661;1.000000;0.573575;0.083110;0.267202;-0.014794;0.167760;0.064796;0.050841;0.022389;0.019439;0.006755;
831.556889;0.724629;0.689659;0.730564;0.765236;0.723854;0.717265;0.713206;0.701016;0.722500;0.722499;111.703034;8.268358;6.644620;15.169907;1.000000;0.572456;0.082840;0.266666;-0.014745;0.167434;0.064587;0.050742;0.022317;0.019402;0.006733;
831.673919;0.723686;0.688734;0.729614;0.764265;0.722915;0.716335;0.712281;0.700101;0.721526;0.721524;111.488725;8.250131;6.625314;15.141348;1.000000;0.571339;0.082571;0.266130;-0.014695;0.167108;0.064377;0.050643;0.022245;0.019364;0.006711;
831.790948;0.722743;0.687811;0.728665;0.763294;0.721976;0.715405;0.711356;0.699186;0.720552;0.720550;111.274601;8.231987;6.606033;15.112846;1.000000;0.570223;0.082302;0.265595;-0.014646;0.166782;0.064169;0.050545;0.022173;0.019326;0.006690;
832.025007;0.720859;0.685968;0.726770;0.761356;0.720103;0.713549;0.709510;0.697360;0.718606;0.718605;110.844852;8.198129;6.567032;15.055563;1.000000;0.567995;0.081767;0.264529;-0.014548;0.166134;0.063753;0.050348;0.022029;0.019251;0.006646;
832.212742;0.719350;0.684493;0.725253;0.759802;0.718603;0.712063;0.708031;0.695898;0.717047;0.717046;110.499284;8.172555;6.535540;15.009416;1.000000;0.566212;0.081339;0.263676;-0.014470;0.165615;0.063422;0.050191;0.021915;0.019191;0.006612;
832.400478;0.717842;0.683020;0.723737;0.758250;0.717105;0.710578;0.706555;0.694438;0.715490;0.715489;110.153723;8.147698;6.504058;14.963216;1.000000;0.564433;0.080914;0.262825;-0.014392;0.165097;0.063091;0.050034;0.021800;0.019131;0.006577;
832.588214;0.716336;0.681548;0.722222;0.756700;0.715607;0.709095;0.705079;0.692979;0.713933;0.713933;109.808663;8.122981;6.472725;14.917068;1.000000;0.562657;0.080490;0.261976;-0.014315;0.164581;0.062763;0.049877;0.021687;0.019071;0.006543;
832.963685;0.713327;0.678608;0.719196;0.753602;0.712616;0.706131;0.702131;0.690063;0.710827;0.710826;109.121618;8.072668;6.410834;14.825253;1.000000;0.559115;0.079647;0.260283;-0.014161;0.163550;0.062109;0.049565;0.021461;0.018951;0.006475;
833.339157;0.710323;0.675672;0.716174;0.750508;0.709629;0.703171;0.699187;0.687152;0.707726;0.707725;108.437619;8.021968;6.349719;14.733921;1.000000;0.555587;0.078811;0.258595;-0.014008;0.162522;0.061460;0.049254;0.021237;0.018832;0.006407;
833.714628;0.707323;0.672740;0.713157;0.747419;0.706645;0.700215;0.696247;0.684244;0.704631;0.704630;107.756111;7.971425;6.289235;14.642965;1.000000;0.552072;0.077982;0.256914;-0.013857;0.161498;0.060816;0.048943;0.021014;0.018714;0.006340;
834.090099;0.704329;0.669813;0.710144;0.744335;0.703666;0.697264;0.693311;0.681340;0.701542;0.701541;107.077003;7.921135;6.229354;14.552364;1.000000;0.548569;0.077159;0.255239;-0.013707;0.160478;0.060177;0.048634;0.020793;0.018595;0.006273;
834.841042;0.698351;0.663970;0.704127;0.738176;0.697718;0.691370;0.687448;0.675543;0.695379;0.695378;105.725261;7.821154;6.111352;14.372117;1.000000;0.541601;0.075533;0.251906;-0.013410;0.158448;0.058914;0.048019;0.020357;0.018360;0.006142;
835.591985;0.692391;0.658144;0.698128;0.732034;0.691786;0.685491;0.681601;0.669760;0.689238;0.689237;104.383180;7.721855;5.995762;14.193318;1.000000;0.534682;0.073931;0.248598;-0.013117;0.156431;0.057669;0.047408;0.019927;0.018126;0.006012;
836.342928;0.686450;0.652336;0.692146;0.725910;0.685870;0.679630;0.675771;0.663994;0.683121;0.683120;103.050867;7.623265;5.882548;14.015986;1.000000;0.527816;0.072356;0.245315;-0.012830;0.154429;0.056444;0.046801;0.019504;0.017894;0.005884;
837.844813;0.674627;0.640776;0.680237;0.713718;0.674091;0.667958;0.664160;0.652513;0.670959;0.670958;100.415648;7.428280;5.663083;13.665743;1.000000;0.514238;0.069280;0.238823;-0.012269;0.150468;0.054052;0.045601;0.018677;0.017435;0.005635;
839.346699;0.662881;0.629292;0.668401;0.701600;0.662382;0.656355;0.652618;0.641099;0.658894;0.658893;97.819570;7.236198;5.452655;13.321369;1.000000;0.500867;0.066304;0.232432;-0.011727;0.146565;0.051735;0.044418;0.017877;0.016983;0.005393;
841.346699;0.647363;0.614117;0.652753;0.685579;0.646900;0.641012;0.637356;0.626007;0.642978;0.642977;94.423158;6.984892;5.185960;12.871842;1.000000;0.483382;0.062491;0.224075;-0.011032;0.141456;0.048765;0.042869;0.016850;0.016390;0.005083;
843.346699;0.631985;0.599078;0.637238;0.669693;0.631545;0.625794;0.622217;0.611038;0.627237;0.627235;91.095897;6.738704;4.934113;12.432564;1.000000;0.466261;0.058845;0.215894;-0.010369;0.136450;0.045922;0.041352;0.015868;0.015810;0.004787;
845.346699;0.616751;0.584177;0.621858;0.653945;0.616320;0.610704;0.607205;0.596195;0.611670;0.611668;87.837583;6.497610;4.696436;12.003429;1.000000;0.449503;0.055363;0.207890;-0.009737;0.131545;0.043204;0.039865;0.014928;0.015241;0.004503;
847.346699;0.601661;0.569417;0.606615;0.638336;0.601226;0.595744;0.592323;0.581480;0.596279;0.596278;84.648127;6.261626;4.472324;11.584323;1.000000;0.433108;0.052038;0.200061;-0.009133;0.126743;0.040607;0.038409;0.014031;0.014684;0.004232;
849.346699;0.586719;0.554799;0.591510;0.622868;0.586266;0.580916;0.577571;0.566895;0.581066;0.581065;81.527364;6.030705;4.261153;11.175125;1.000000;0.417075;0.048868;0.192407;-0.008558;0.122042;0.038128;0.036984;0.013174;0.014139;0.003974;
851.346699;0.571926;0.540327;0.576548;0.607545;0.571443;0.566222;0.562953;0.552443;0.566032;0.566030;78.475183;5.804882;4.062340;10.775711;1.000000;0.401401;0.045845;0.184928;-0.008011;0.117443;0.035764;0.035590;0.012357;0.013606;0.003727;
853.346699;0.557285;0.526002;0.561730;0.592368;0.556760;0.551666;0.548471;0.538126;0.551178;0.551176;75.491409;5.584096;3.875293;10.385956;1.000000;0.386086;0.042967;0.177622;-0.007490;0.112945;0.033511;0.034226;0.011578;0.013084;0.003492;
855.346699;0.542798;0.511827;0.547058;0.577341;0.542218;0.537250;0.534128;0.523948;0.536506;0.536503;72.575893;5.368385;3.699447;10.005734;1.000000;0.371130;0.040229;0.170491;-0.006996;0.108549;0.031365;0.032894;0.010836;0.012574;0.003268;
857.346699;0.528467;0.497804;0.532535;0.562464;0.527820;0.522975;0.519926;0.509909;0.522015;0.522013;69.728422;5.157686;3.534234;9.634918;1.000000;0.356530;0.037626;0.163532;-0.006527;0.104254;0.029324;0.031591;0.010131;0.012076;0.003055;
859.346699;0.514296;0.483935;0.518164;0.547742;0.513569;0.508846;0.505868;0.496014;0.507709;0.507706;66.948807;4.952029;3.379108;9.273387;1.000000;0.342285;0.035154;0.156746;-0.006081;0.100061;0.027385;0.030320;0.009460;0.011590;0.002853;
861.346699;0.500285;0.470224;0.503947;0.533176;0.499467;0.494864;0.491957;0.482265;0.493587;0.493585;64.236777;4.751353;3.233525;8.921011;1.000000;0.328393;0.032809;0.150132;-0.005660;0.095968;0.025543;0.029079;0.008824;0.011115;0.002661;
863.346699;0.486438;0.456672;0.489887;0.518769;0.485518;0.481033;0.478194;0.468663;0.479652;0.479649;61.592098;4.555679;3.096958;8.577674;1.000000;0.314854;0.030585;0.143689;-0.005261;0.091976;0.023797;0.027868;0.008220;0.010652;0.002478;
865.346699;0.472756;0.443281;0.475986;0.504523;0.471723;0.467354;0.464583;0.455213;0.465904;0.465901;59.014436;4.364949;2.968887;8.243243;1.000000;0.301664;0.028480;0.137415;-0.004884;0.088084;0.022143;0.026688;0.007648;0.010200;0.002306;
867.346699;0.459242;0.430055;0.462247;0.490440;0.458085;0.453830;0.451127;0.441915;0.452344;0.452341;56.503509;4.179170;2.848808;7.917607;1.000000;0.288823;0.026488;0.131312;-0.004527;0.084292;0.020577;0.025538;0.007107;0.009760;0.002143;
869.346699;0.445898;0.416995;0.448671;0.476524;0.444606;0.440463;0.437827;0.428774;0.438974;0.438970;54.058915;3.998288;2.736227;7.600630;1.000000;0.276326;0.024606;0.125375;-0.004191;0.080599;0.019096;0.024418;0.006595;0.009332;0.001988;
871.346699;0.432727;0.404104;0.435263;0.462776;0.431290;0.427257;0.424686;0.415791;0.425794;0.425791;51.680324;3.822300;2.630663;7.292205;1.000000;0.264174;0.022829;0.119607;-0.003875;0.077005;0.017698;0.023328;0.006112;0.008915;0.001842;
873.346699;0.419730;0.391384;0.422022;0.449199;0.418138;0.414214;0.411707;0.402968;0.412807;0.412803;49.367263;3.651154;2.531650;6.992196;1.000000;0.252362;0.021153;0.114004;-0.003577;0.073510;0.016380;0.022268;0.005656;0.008509;0.001705;
875.346699;0.406910;0.378837;0.408954;0.435795;0.405154;0.401336;0.398892;0.390310;0.400012;0.400007;47.119357;3.484834;2.438731;6.700498;1.000000;0.240889;0.019575;0.108567;-0.003297;0.070113;0.015138;0.021238;0.005226;0.008115;0.001575;
877.346699;0.394268;0.366465;0.396058;0.422566;0.392338;0.388625;0.386243;0.377816;0.387410;0.387406;44.936063;3.323292;2.351472;6.416972;1.000000;0.229750;0.018089;0.103291;-0.003035;0.066812;0.013969;0.020237;0.004822;0.007732;0.001453;
879.346699;0.381808;0.354272;0.383339;0.409514;0.379695;0.376084;0.373764;0.365491;0.375004;0.375000;42.816955;3.166503;2.269443;6.141518;1.000000;0.218946;0.016694;0.098180;-0.002789;0.063609;0.012871;0.019265;0.004443;0.007361;0.001339;
881.346699;0.369529;0.342257;0.370798;0.396643;0.367225;0.363715;0.361456;0.353336;0.362794;0.362789;40.761429;3.014417;2.192239;5.873997;1.000000;0.208468;0.015384;0.093227;-0.002558;0.060501;0.011839;0.018323;0.004086;0.007000;0.001231;
883.346699;0.357436;0.330425;0.358437;0.383953;0.354933;0.351521;0.349321;0.341355;0.350781;0.350775;38.769003;2.867002;2.119460;5.614311;1.000000;0.198320;0.014156;0.088436;-0.002343;0.057489;0.010874;0.017409;0.003753;0.006651;0.001130;
885.346699;0.345528;0.318777;0.346259;0.371447;0.342819;0.339505;0.337363;0.329548;0.338965;0.338960;36.839015;2.724206;2.050734;5.362320;1.000000;0.188491;0.013006;0.083800;-0.002142;0.054571;0.009969;0.016524;0.003440;0.006312;0.001036;
887.346699;0.333810;0.307314;0.334266;0.359128;0.330886;0.327667;0.325583;0.317920;0.327348;0.327343;34.970929;2.585992;1.985691;5.117928;1.000000;0.178986;0.011932;0.079322;-0.001954;0.051747;0.009125;0.015668;0.003148;0.005984;0.000948;
889.346699;0.322281;0.296040;0.322459;0.346997;0.319137;0.316011;0.313984;0.306471;0.315932;0.315925;33.164028;2.452306;1.923991;4.880997;1.000000;0.169792;0.010927;0.074996;-0.001780;0.049015;0.008335;0.014839;0.002875;0.005667;0.000866;
891.346699;0.310945;0.284955;0.310842;0.335056;0.307573;0.304539;0.302568;0.295204;0.304716;0.304709;31.417718;2.323103;1.865296;4.651428;1.000000;0.160915;0.009993;0.070825;-0.001618;0.046376;0.007602;0.014038;0.002622;0.005361;0.000789;
893.346699;0.299801;0.274062;0.299416;0.323308;0.296197;0.293253;0.291336;0.284121;0.293701;0.293694;29.731233;2.198330;1.809298;4.429092;1.000000;0.152340;0.009120;0.066801;-0.001468;0.043826;0.006917;0.013265;0.002385;0.005065;0.000718;
895.346699;0.288854;0.263363;0.288183;0.311754;0.285011;0.282156;0.280293;0.273225;0.282889;0.282882;28.103923;2.077932;1.755698;4.213882;1.000000;0.144076;0.008311;0.062930;-0.001329;0.041368;0.006284;0.012519;0.002166;0.004780;0.000652;
897.346699;0.278103;0.252860;0.277146;0.300396;0.274017;0.271248;0.269438;0.262518;0.272281;0.272273;26.534974;1.961859;1.704213;4.005679;1.000000;0.136104;0.007558;0.059201;-0.001200;0.038997;0.005694;0.011800;0.001962;0.004505;0.000591;
899.346699;0.267551;0.242553;0.266306;0.289236;0.263218;0.260534;0.258776;0.252002;0.261876;0.261868;25.023679;1.850044;1.654584;3.804366;1.000000;0.128436;0.006863;0.055621;-0.001082;0.036715;0.005151;0.011108;0.001775;0.004240;0.000534;
901.346699;0.257200;0.232447;0.255665;0.278277;0.252615;0.250013;0.248307;0.241678;0.251677;0.251669;23.569181;1.742446;1.606557;3.609837;1.000000;0.121050;0.006217;0.052179;-0.000972;0.034518;0.004646;0.010442;0.001601;0.003986;0.000481;
903.346699;0.247049;0.222541;0.245225;0.267520;0.242210;0.239690;0.238034;0.231550;0.241684;0.241675;22.170715;1.638977;1.559913;3.421964;1.000000;0.113960;0.005623;0.048881;-0.000872;0.032409;0.004184;0.009802;0.001441;0.003741;0.000433;
905.346699;0.237102;0.212837;0.234989;0.256966;0.232006;0.229566;0.227959;0.221619;0.231897;0.231888;20.827388;1.539610;1.514427;3.240654;1.000000;0.107143;0.005072;0.045717;-0.000780;0.030381;0.003756;0.009188;0.001293;0.003506;0.000389;
907.346699;0.227360;0.203338;0.224957;0.246618;0.222004;0.219642;0.218083;0.211887;0.222318;0.222308;19.538369;1.444239;1.469916;3.065770;1.000000;0.100611;0.004569;0.042693;-0.000696;0.028439;0.003365;0.008599;0.001158;0.003281;0.000348;
909.346699;0.217822;0.194046;0.215132;0.236477;0.212207;0.209921;0.208411;0.202357;0.212947;0.212936;18.302733;1.352823;1.426165;2.897194;1.000000;0.094346;0.004104;0.039799;-0.000619;0.026577;0.003006;0.008034;0.001034;0.003065;0.000311;
911.346699;0.208493;0.184961;0.205516;0.226545;0.202616;0.200405;0.198942;0.193030;0.203785;0.203774;17.119672;1.265268;1.383086;2.734819;1.000000;0.088351;0.003679;0.037038;-0.000549;0.024796;0.002678;0.007494;0.000921;0.002858;0.000277;
913.346699;0.199372;0.176085;0.196111;0.216824;0.193234;0.191096;0.189679;0.183908;0.194832;0.194820;15.988073;1.181566;1.340447;2.578576;1.000000;0.082616;0.003289;0.034403;-0.000486;0.023094;0.002378;0.006978;0.000818;0.002661;0.000246;
915.346699;0.190460;0.167420;0.186917;0.207316;0.184061;0.181995;0.180623;0.174993;0.186090;0.186077;14.907097;1.101611;1.298186;2.428340;1.000000;0.077139;0.002934;0.031895;-0.000428;0.021469;0.002106;0.006485;0.000724;0.002473;0.000217;
917.346699;0.181759;0.158967;0.177938;0.198021;0.175100;0.173105;0.171778;0.166287;0.177558;0.177545;13.875736;1.025322;1.256174;2.283984;1.000000;0.071914;0.002610;0.029511;-0.000376;0.019920;0.001859;0.006016;0.000639;0.002293;0.000192;
919.346699;0.173270;0.150729;0.169174;0.188942;0.166354;0.164427;0.163144;0.157792;0.169238;0.169225;12.892979;0.952628;1.214293;2.145375;1.000000;0.066935;0.002316;0.027246;-0.000329;0.018447;0.001635;0.005569;0.000562;0.002123;0.000169;
921.346699;0.164994;0.142706;0.160627;0.180080;0.157823;0.155964;0.154723;0.149510;0.161130;0.161116;11.957833;0.883455;1.172465;2.012396;1.000000;0.062197;0.002049;0.025100;-0.000287;0.017046;0.001434;0.005145;0.000492;0.001960;0.000148;
923.346699;0.156931;0.134899;0.152300;0.171435;0.149511;0.147718;0.146519;0.141444;0.153235;0.153219;11.069322;0.817701;1.130650;1.884881;1.000000;0.057694;0.001808;0.023069;-0.000249;0.015717;0.001252;0.004742;0.000430;0.001807;0.000129;
925.044910;0.150254;0.128442;0.145401;0.164268;0.142624;0.140885;0.139722;0.134764;0.146698;0.146682;10.350616;0.764507;1.095129;1.780965;1.000000;0.054052;0.001622;0.021433;-0.000221;0.014644;0.001113;0.004417;0.000382;0.001682;0.000114;
926.743121;0.143732;0.122142;0.138663;0.157261;0.135896;0.134212;0.133083;0.128240;0.140315;0.140298;9.664010;0.713733;1.059523;1.680894;1.000000;0.050571;0.001452;0.019876;-0.000195;0.013620;0.000986;0.004107;0.000338;0.001564;0.000101;
928.441333;0.137366;0.116003;0.132086;0.150413;0.129328;0.127697;0.126603;0.121876;0.134087;0.134069;9.008882;0.665299;1.023836;1.584576;1.000000;0.047249;0.001296;0.018396;-0.000171;0.012645;0.000872;0.003812;0.000298;0.001451;0.000089;
930.139544;0.131157;0.110022;0.125670;0.143726;0.122922;0.121343;0.120282;0.115670;0.128012;0.127994;8.384582;0.619125;0.988086;1.491964;1.000000;0.044082;0.001155;0.016992;-0.000150;0.011717;0.000768;0.003531;0.000263;0.001344;0.000079;
931.837755;0.125104;0.104203;0.119417;0.137201;0.116678;0.115149;0.114122;0.109625;0.122093;0.122073;7.790399;0.575168;0.952268;1.403001;1.000000;0.041066;0.001026;0.015662;-0.000131;0.010836;0.000674;0.003264;0.000230;0.001242;0.000069;
933.535966;0.119208;0.098544;0.113328;0.130839;0.110597;0.109118;0.108124;0.103741;0.116328;0.116308;7.225621;0.533393;0.916373;1.317611;1.000000;0.038197;0.000909;0.014404;-0.000114;0.010000;0.000589;0.003011;0.000201;0.001145;0.000060;
935.234178;0.113469;0.093049;0.107403;0.124640;0.104680;0.103251;0.102289;0.098019;0.110719;0.110697;6.689553;0.493752;0.880412;1.235716;1.000000;0.035473;0.000804;0.013216;-0.000099;0.009208;0.000514;0.002771;0.000175;0.001054;0.000052;
936.932389;0.107889;0.087716;0.101643;0.118604;0.098928;0.097547;0.096617;0.092461;0.105264;0.105242;6.181493;0.456188;0.844412;1.157245;1.000000;0.032888;0.000709;0.012096;-0.000085;0.008460;0.000446;0.002545;0.000152;0.000967;0.000045;
938.630600;0.102466;0.082547;0.096049;0.112733;0.093343;0.092009;0.091110;0.087067;0.099965;0.099941;5.700721;0.420639;0.808410;1.082133;1.000000;0.030440;0.000623;0.011043;-0.000073;0.007753;0.000386;0.002331;0.000132;0.000886;0.000039;
940.328811;0.097202;0.077543;0.090622;0.107026;0.087924;0.086637;0.085769;0.081838;0.094821;0.094796;5.246500;0.387050;0.772440;1.010311;1.000000;0.028125;0.000546;0.010054;-0.000063;0.007088;0.000332;0.002130;0.000113;0.000809;0.000034;
942.027023;0.092096;0.072703;0.085363;0.101485;0.082673;0.081432;0.080594;0.076775;0.089832;0.089806;4.818085;0.355366;0.736534;0.941709;1.000000;0.025938;0.000477;0.009128;-0.000053;0.006463;0.000285;0.001941;0.000097;0.000737;0.000029;
943.725234;0.087148;0.068030;0.080272;0.096110;0.077591;0.076394;0.075587;0.071878;0.084999;0.084972;4.414733;0.325538;0.700727;0.876251;1.000000;0.023876;0.000416;0.008262;-0.000045;0.005876;0.000243;0.001764;0.000083;0.000669;0.000025;
945.423445;0.082358;0.063524;0.075350;0.090900;0.072679;0.071526;0.070748;0.067151;0.080320;0.080292;4.035700;0.297515;0.665070;0.813861;1.000000;0.021935;0.000361;0.007455;-0.000038;0.005327;0.000206;0.001598;0.000070;0.000606;0.000021;
947.121656;0.077727;0.059186;0.070598;0.085858;0.067937;0.066828;0.066079;0.062592;0.075797;0.075767;3.680234;0.271242;0.629625;0.754468;1.000000;0.020111;0.000312;0.006704;-0.000032;0.004815;0.000174;0.001443;0.000059;0.000547;0.000018;
948.819867;0.073254;0.055015;0.066017;0.080981;0.063368;0.062301;0.061580;0.058203;0.071428;0.071397;3.347568;0.246657;0.594467;0.698008;1.000000;0.018400;0.000269;0.006008;-0.000027;0.004337;0.000147;0.001299;0.000050;0.000492;0.000015;
950.000000;0.070238;0.052216;0.062934;0.077690;0.060294;0.059257;0.058556;0.055256;0.068483;0.068451;3.129490;0.230554;0.570258;0.660392;1.000000;0.017275;0.000242;0.005555;-0.000023;0.004025;0.000129;0.001205;0.000044;0.000456;0.000013;
